time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905500,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.299787052441388e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.793134813662618e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,7.233179348986596e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.793129720492288e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.0004645424196496,284.7372436523437,294.1499938964844,292.9354858398437,292.41473388671875,294.48394775390625,293.05987548828125,284.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909037034958,4.800483566214098e-09,0.0009908989304676,-0.0116288801655173,0.0,0.0,0.0,-0.0071926191449165,60.0,12.561972618103027,-0.0,-6.694568810416969e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,9.302829130319878e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.796338417800143e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,7.235545490402728e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.796333324629812e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0004646943998523,284.7331848144531,294.1499938964844,292.9960021972656,292.45782470703125,294.470703125,293.0525817871094,284.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838371481241665e-09,0.0009912231471389,-0.0117281451821327,0.0,0.0,0.0,-0.0072114029899239,60.0,12.675166130065918,-0.0,-6.698947885297457e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.305708226747812e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.799370309337974e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,7.237784302560613e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.799365216167644e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0004648382018785,284.7252502441406,294.1499938964844,293.114990234375,292.5413513183594,294.4461364746094,293.0556030273437,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874210368654985e-09,0.000991529552266,-0.0118220401927828,0.0,0.0,0.0,-0.0072291698306798,60.0,12.88704776763916,-0.0,-6.703091059989674e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.305708226747812e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.799370309337974e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,7.237784302560613e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.799365216167644e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0004648382018785,284.7252502441406,294.1499938964844,293.114990234375,292.5413513183594,294.4461364746094,293.0556030273437,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874210368654985e-09,0.000991529552266,-0.0118220401927828,0.0,0.0,0.0,-0.0072291698306798,60.0,12.88704776763916,-0.0,-6.703091059989674e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.306940773967654e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,9.800667612580582e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,7.238743273774162e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.800663247006014e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0004648998146876,284.7174987792969,294.1499938964844,293.2309265136719,292.6209716796875,294.4239501953125,293.0777587890625,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536331376121e-09,0.0009916606359183,-0.0118621932342648,0.0,0.0,0.0,-0.0072367675602436,60.0,13.08380126953125,-0.0,-6.704863864115397e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.306940773967654e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,9.800667612580582e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,7.238743273774162e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.800663247006014e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0004648998146876,284.7174987792969,294.1499938964844,293.2309265136719,292.6209716796875,294.4239501953125,293.0777587890625,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889536331376121e-09,0.0009916606359183,-0.0118621932342648,0.0,0.0,0.0,-0.0072367675602436,60.0,13.08380126953125,-0.0,-6.704863864115397e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.308848530054092e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.80267650447786e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,7.240226841531694e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,9.802671411307529e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0004649951006285,284.7099609375,294.1499938964844,293.34332275390625,292.69635009765625,294.4041442871094,293.1160583496094,284.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132702351073484e-09,0.0009918635478243,-0.0119243739172816,0.0,0.0,0.0,-0.00724853342399,60.0,13.268357276916504,-0.0,-6.707608690703637e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.308848530054092e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.80267650447786e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,7.240226841531694e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,9.802671411307529e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0004649951006285,284.7099609375,294.1499938964844,293.34332275390625,292.69635009765625,294.4041442871094,293.1160583496094,284.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132702351073484e-09,0.0009918635478243,-0.0119243739172816,0.0,0.0,0.0,-0.00724853342399,60.0,13.268357276916504,-0.0,-6.707608690703637e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.312493057223036e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,9.80651457211934e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.24306155461818e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.80650947894901e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0004651771741919,284.7026062011719,294.1499938964844,293.4518737792969,292.76708984375,294.3866271972656,293.1673278808594,284.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649046926665e-09,0.0009922514436766,-0.0120432628318667,0.0,0.0,0.0,-0.0072710290551185,60.0,13.443150520324709,-0.0,-6.712858890978168e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.312493057223036e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,9.80651457211934e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.24306155461818e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.80650947894901e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0004651771741919,284.7026062011719,294.1499938964844,293.4518737792969,292.76708984375,294.3866271972656,293.1673278808594,284.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649046926665e-09,0.0009922514436766,-0.0120432628318667,0.0,0.0,0.0,-0.0072710290551185,60.0,13.443150520324709,-0.0,-6.712858890978168e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.31500326259993e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.809157199924812e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,7.245013694046065e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.809152834350245e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0004653025534935,284.6990051269531,294.1499938964844,293.5045471191406,292.80059814453125,294.3786926269531,293.1971740722656,284.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989907154140383e-09,0.0009925187332555,-0.0121251549571752,0.0,0.0,0.0,-0.0072865248657763,60.0,13.527074813842772,-0.0,-6.716476264045923e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.317877993453294e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.812184725888072e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,7.247248868225142e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,9.812179632717744e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.000465446151793,284.6954650878906,294.1499938964844,293.5560913085937,292.83282470703125,294.3713073730469,293.2292785644531,284.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025705629435606e-09,0.0009928247891366,-0.0122189437970519,0.0,0.0,0.0,-0.0073042716830968,60.0,13.608830451965332,-0.0,-6.720620149280876e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,9.321501420345156e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.816000238060953e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,7.250067574204877e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,9.81599514489062e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0004656271776184,284.6915588378906,294.1499938964844,293.6124267578125,292.8673095703125,294.3636169433594,293.26763916015625,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.070834419029779e-09,0.0009932107059285,-0.0123371751978993,0.0,0.0,0.0,-0.0073266439139842,60.0,13.697720527648926,-0.0,-6.725846191102391e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,9.324617712991312e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,9.819281694944948e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,7.252491195686162e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,9.819276601774618e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0004657828249037,284.6885070800781,294.1499938964844,293.6556091308594,292.8931884765625,294.35797119140625,293.2991027832031,284.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646927792255e-09,0.000993542606011,-0.0124388597905635,0.0,0.0,0.0,-0.0073458850383758,60.0,13.76564884185791,-0.0,-6.730342505534281e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.050000000745058,9.332691843155771e-05,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.050000000745058,9.827784379012884e-05,298.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.050000000745058,7.258771074702963e-05,298.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.050000000745058,9.827779285842551e-05,298.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.050000000745058,0.00046618617489,284.6817321777344,285.4460144042969,293.75,292.9478454589844,294.3465576171875,293.3752136230469,284.5779724121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210213593898061e-09,0.0009944025659933,-0.0127023290842771,0.0,0.0,0.0,-0.0073957401327788,60.0,13.912647247314451,-0.0,-6.741999669657164e-08,1.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.050000000745058,9.332691843155771e-05,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.050000000745058,9.827784379012884e-05,298.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.050000000745058,7.258771074702963e-05,298.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.050000000745058,9.827779285842551e-05,298.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.050000000745058,0.00046618617489,284.6817321777344,285.4460144042969,293.75,292.9478454589844,294.3465576171875,293.3752136230469,284.5779724121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210213593898061e-09,0.0009944025659933,-0.0127023290842771,0.0,0.0,0.0,-0.0073957401327788,60.0,13.912647247314451,-0.0,-6.741999669657164e-08,1.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.6335601806640625,0.050000000745058,0.0407781563699245,298.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.6335601806640625,0.050000000745058,0.0429413728415966,298.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.6335601806640625,0.050000000745058,0.0317163541913032,298.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.6335601806640625,0.050000000745058,0.0429413691163063,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.6335601806640625,0.050000000745058,0.2036952376365661,284.5533447265625,285.3891296386719,293.7958679199219,292.9736328125,296.88092041015625,297.549560546875,284.876220703125,1.0,0.1097079366445541,0.0802764147520065,0.0802764147520065,1.0,1.0,-0.4345179498195648,0.0004044947854708,0.4341134428977966,-0.1307002454996109,0.0,0.0,0.0,10.204520225524902,60.0,1271.9525146484375,0.0,12.260778427124023,1.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.631565511226654,0.050000000745058,0.0452449135482311,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.631565511226654,0.050000000745058,0.0476450696587562,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.631565511226654,0.050000000745058,0.0351904891431331,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.631565511226654,0.050000000745058,0.0476450696587562,298.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.631565511226654,0.050000000745058,0.2260076999664306,285.89208984375,285.3322448730469,293.8417358398437,292.99932861328125,297.2394714355469,298.6268920898437,287.0839538574219,1.0,0.1210894286632537,0.160552829504013,0.160552829504013,1.0,1.0,-0.4820830523967743,0.0158935561776161,0.4661895036697387,-0.1263032853603363,0.0,0.0,0.0,12.502605438232422,60.0,2858.480224609375,0.0,16.683177947998047,1.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.5868563055992126,0.050000000745058,0.0455961748957634,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.5868563055992126,0.050000000745058,0.0480149649083614,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.5868563055992126,0.050000000745058,0.0354636907577514,298.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.5868563055992126,0.050000000745058,0.0480149649083614,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.5868563055992126,0.050000000745058,0.2277623265981674,288.8125915527344,285.2523193359375,293.9061889648437,293.0352783203125,297.2239685058594,298.6207275390625,289.51129150390625,1.0,0.1351611614227295,0.273239403963089,0.273239403963089,1.0,1.0,-0.4858362674713135,0.0419892221689224,0.4438470602035522,-0.1010254696011543,1.0,1.0,0.0,17.78483772277832,60.0,3035.767822265625,0.0,21.269624710083008,1.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,4.2431351175764576e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.571056604385376,0.050000000745058,0.0456803403794765,298.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.571056604385376,0.050000000745058,0.0481036007404327,298.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.571056604385376,0.050000000745058,0.0355291552841663,298.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.571056604385376,0.050000000745058,0.0481036007404327,298.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.571056604385376,0.050000000745058,0.2281827628612518,289.4058532714844,285.2183837890625,293.9335632324219,293.0505065917969,297.2211608886719,298.60400390625,289.01531982421875,1.0,0.1405892819166183,0.3211056590080261,0.3211056590080261,1.0,1.0,-0.4867332279682159,0.0592977665364742,0.4274354577064514,-0.0839275419712066,1.0,1.0,0.0,20.03022575378418,60.0,10580.3330078125,0.0,23.1863021850586,1.0,279.867919921875,288.0537414550781,295.849365234375,296.72216796875,293.1499938964844,293.1499938964844,283.1499938964844,1514.2686767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221901200711727,1.0,0.0,0.0,0.7854819297790527,0.7854920029640198,9.06168509118288e-08,4.160276412963867,4.160265922546387,1.0592167200229596e-05,0.0,0.0,-0.0,5088.25,0.0,16.627059936523438,1872.3685302734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.5492755174636841,0.050000000745058,0.0458176732063293,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.5492755174636841,0.050000000745058,0.048248216509819,298.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.5492755174636841,0.050000000745058,0.0356359705328941,298.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.5492755174636841,0.050000000745058,0.048248216509819,298.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.5492755174636841,0.050000000745058,0.228868767619133,287.69647216796875,285.1614074707031,293.9794921875,293.075927734375,297.216064453125,298.5768737792969,286.6625061035156,1.0,0.1489894241094589,0.4013820886611938,0.4013820886611938,1.0,1.0,-0.4881966710090637,0.0961977317929267,0.3919989466667175,-0.0474030040204525,1.0,1.0,0.0,23.707809448242188,60.0,11312.486328125,0.0,26.33749961853028,1.0,280.9875183105469,284.318359375,296.5484619140625,296.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,1982.071044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.110998161137104,1.0,0.0,0.0,0.9377126097679138,0.9377145171165466,6.038221300741499e-08,4.263427734375,4.263417720794678,9.807220521906856e-06,0.0,0.0,-0.0,1940.84716796875,0.0,25.38727760314941,1895.095947265625,0.0,0.0,0.239858478307724,1.0,0.0,3.0,1.0,0.0
17906760,298.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.5324863195419312,0.050000000745058,0.045948963612318,298.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.5324863195419312,0.050000000745058,0.0483864694833755,298.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.5324863195419312,0.050000000745058,0.0357380807399749,298.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.5324863195419312,0.050000000745058,0.0483864694833755,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23077392578125,0.5324863195419312,0.050000000745058,0.2295245826244354,286.09576416015625,285.1044311523437,294.02545166015625,293.10125732421875,297.1576232910156,298.542724609375,285.6567077636719,1.0,0.1565465182065963,0.5211056470870972,0.5211056470870972,0.800000011920929,1.0,-0.4895957410335541,0.1574882119894027,0.3321075141429901,0.0134218176826834,1.0,1.0,0.0,27.22782516479492,60.0,9959.6728515625,0.0,29.36636543273925,1.0,281.8857421875,283.7194519042969,296.6171875,296.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,3279.295166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1669443398714065,1.0,0.0,0.0,1.2061859369277954,1.2061885595321655,9.714308646380233e-08,4.265867233276367,4.265857219696045,9.786416740098502e-06,0.0,0.0,-0.0,1169.42333984375,0.0,53.71916580200195,1895.4293212890625,0.0,0.0,0.3078376352787018,1.0,0.0,3.0,1.0,0.0
17906820,298.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.51284259557724,0.050000000745058,0.0461488328874111,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.51284259557724,0.050000000745058,0.0485969446599483,298.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.51284259557724,0.050000000745058,0.0358935371041297,298.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.51284259557724,0.050000000745058,0.0485969446599483,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.51284259557724,0.050000000745058,0.2305229753255844,285.4848022460937,285.0097961425781,294.1017761230469,293.14312744140625,296.0358581542969,298.4808044433594,285.49859619140625,1.0,0.1674033850431442,0.7199334502220154,0.7199334502220154,0.4678552746772766,1.0,-0.4917232692241668,0.3008843064308166,0.190838947892189,0.1559028327465057,1.0,1.0,0.0,32.59368133544922,60.0,9499.4921875,0.0,34.041481018066406,1.0,282.76470947265625,284.0514831542969,296.67108154296875,297.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,5978.62353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2506923079490661,1.0,0.0,0.0,1.6286381483078003,1.6286426782608032,1.7698778265184958e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2455.447265625,0.0,132.2327117919922,1895.4371337890625,0.0,0.0,0.4078039824962616,1.0,0.0,3.0,1.0,0.0
17906880,298.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.509789228439331,0.050000000745058,0.046186301857233,298.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.509789228439331,0.050000000745058,0.0486364029347896,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.509789228439331,0.050000000745058,0.0359226800501346,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.509789228439331,0.050000000745058,0.0486364029347896,298.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.509789228439331,0.050000000745058,0.2307101488113403,285.4950866699219,284.9904479980469,294.11737060546875,293.151611328125,295.6479797363281,298.4691162109375,285.5196533203125,1.0,0.1693733185529709,0.7605528235435486,0.7605528235435486,0.4000000059604645,1.0,-0.49212446808815,0.3486763834953308,0.143448069691658,0.2034277319908142,1.0,1.0,0.0,33.6026725769043,60.0,9652.783203125,0.0,34.930908203125,1.0,282.857421875,284.1259460449219,296.7303466796875,297.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,6537.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747164070606231,1.0,0.0,0.0,1.703042984008789,1.7030479907989502,1.935284643650448e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.141357421875,0.0,151.19659423828125,1895.4371337890625,0.0,1.9032474756240845,0.4288103580474853,1.0,0.0,3.0,1.0,0.0
17906940,298.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0463886745274066,298.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0488495081663131,298.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0360800772905349,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0488495081663131,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.2317210286855697,285.5298156738281,284.95001220703125,294.20928955078125,293.2015380859375,294.2237854003906,298.412109375,285.519775390625,1.0,0.1795504689216613,1.0,1.0,0.0,1.0,-0.4942812919616699,0.4942795932292938,1.6859388551893062e-06,0.3481164872646332,1.0,1.0,0.0,39.03847885131836,60.0,10819.19921875,-0.0,39.73356246948242,1.0,283.10711669921875,284.3219909667969,296.539306640625,297.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,10092.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392062187194824,1.0,0.0,0.0,2.1159982681274414,2.116006135940552,2.9876107987547584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.14111328125,0.0,290.0091247558594,1895.4371337890625,0.0,177.7225799560547,0.5290659666061401,1.0,0.0,3.0,1.0,0.0
17907000,298.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0463886745274066,298.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0488495081663131,298.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0360800772905349,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.0488495081663131,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.4957289397716522,0.050000000745058,0.2317210286855697,285.5298156738281,284.95001220703125,294.20928955078125,293.2015380859375,294.2237854003906,298.412109375,285.519775390625,1.0,0.1795504689216613,1.0,1.0,0.0,1.0,-0.4942812919616699,0.4942795932292938,1.6859388551893062e-06,0.3481164872646332,1.0,1.0,0.0,39.03847885131836,60.0,10819.19921875,-0.0,39.73356246948242,1.0,283.10711669921875,284.3219909667969,296.539306640625,297.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,10092.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392062187194824,1.0,0.0,0.0,2.1159982681274414,2.116006135940552,2.9876107987547584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.14111328125,0.0,290.0091247558594,1895.4371337890625,0.0,177.7225799560547,0.5290659666061401,1.0,0.0,3.0,1.0,0.0
17907060,298.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0465575270354747,298.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0490273162722587,298.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0362114086747169,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0490273162722587,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.2325644791126251,285.4765014648437,284.95001220703125,294.3012390136719,293.2509460449219,294.2907409667969,298.371337890625,285.4599914550781,1.0,0.1875231564044952,1.0,1.0,0.0,1.0,-0.4960805177688598,0.4960801601409912,3.523894918089354e-07,0.3497912585735321,1.0,1.0,0.0,43.55714797973633,48.0,11193.1259765625,-0.0,43.74110794067383,1.0,283.1459655761719,284.24688720703125,296.4689636230469,297.3572082519531,293.1499938964844,293.1499938964844,283.1499938964844,13500.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829210102558136,1.0,0.0,0.0,2.447396278381348,2.447406768798828,3.996703981101746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.7958984375,0.0,448.7237243652344,1895.4371337890625,0.0,246.6363677978516,0.609387218952179,1.0,0.0,3.0,1.0,0.0
17907120,298.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0465575270354747,298.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0490273162722587,298.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0362114086747169,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.0490273162722587,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.4860171377658844,0.050000000745058,0.2325644791126251,285.4765014648437,284.95001220703125,294.3012390136719,293.2509460449219,294.2907409667969,298.371337890625,285.4599914550781,1.0,0.1875231564044952,1.0,1.0,0.0,1.0,-0.4960805177688598,0.4960801601409912,3.523894918089354e-07,0.3497912585735321,1.0,1.0,0.0,43.55714797973633,48.0,11193.1259765625,-0.0,43.74110794067383,1.0,283.1459655761719,284.24688720703125,296.4689636230469,297.3572082519531,293.1499938964844,293.1499938964844,283.1499938964844,13500.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829210102558136,1.0,0.0,0.0,2.447396278381348,2.447406768798828,3.996703981101746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.7958984375,0.0,448.7237243652344,1895.4371337890625,0.0,246.6363677978516,0.609387218952179,1.0,0.0,3.0,1.0,0.0
17907180,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0465998724102973,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0490719079971313,298.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0362443439662456,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0490719079971313,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.2327760010957718,285.4033508300781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3420715332031,285.3861999511719,1.0,0.1889843344688415,1.0,1.0,0.0,1.0,-0.4965321123600006,0.4965317547321319,3.5292691791255493e-07,0.350469022989273,1.0,1.0,0.0,44.69293594360352,36.0,11345.6826171875,-0.0,44.75277328491211,1.0,283.1497802734375,284.1561279296875,296.38916015625,297.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,16544.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004575908184051,1.0,0.0,0.0,2.709267854690552,2.709280490875244,4.897756866739655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.17236328125,0.0,608.7265014648438,1895.4371337890625,0.0,276.48199462890625,0.6728249788284302,1.0,0.0,3.0,1.0,0.0
17907240,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0465998724102973,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0490719079971313,298.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0362443439662456,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.0490719079971313,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.4837170541286468,0.050000000745058,0.2327760010957718,285.4033508300781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3420715332031,285.3861999511719,1.0,0.1889843344688415,1.0,1.0,0.0,1.0,-0.4965321123600006,0.4965317547321319,3.5292691791255493e-07,0.350469022989273,1.0,1.0,0.0,44.69293594360352,36.0,11345.6826171875,-0.0,44.75277328491211,1.0,283.1497802734375,284.1561279296875,296.38916015625,297.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,16544.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004575908184051,1.0,0.0,0.0,2.709267854690552,2.709280490875244,4.897756866739655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.17236328125,0.0,608.7265014648438,1895.4371337890625,0.0,276.48199462890625,0.6728249788284302,1.0,0.0,3.0,1.0,0.0
17907300,298.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.4849741756916046,0.050000000745058,0.0465766601264476,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.4849741756916046,0.050000000745058,0.0490474663674831,298.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.4849741756916046,0.050000000745058,0.0362262912094593,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.4849741756916046,0.050000000745058,0.0490474663674831,298.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.4849741756916046,0.050000000745058,0.2326600700616836,285.3709716796875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3309631347656,285.3563537597656,1.0,0.1877590715885162,1.0,1.0,0.0,1.0,-0.496284931898117,0.4962845742702484,3.527939327341301e-07,0.3504572212696075,1.0,1.0,0.0,44.07402038574219,36.0,11408.376953125,-0.0,44.20111846923828,1.0,283.1499328613281,284.1195068359375,296.36358642578125,297.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18001.22265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016053080558777,1.0,0.0,0.0,2.8260183334350586,2.8260321617126465,5.328970473783556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.75244140625,0.0,690.8623657226562,1895.4371337890625,0.0,278.5057373046875,0.698347270488739,1.0,0.0,3.0,1.0,0.0
17907360,298.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.4875700771808624,0.050000000745058,0.0465292818844318,298.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.4875700771808624,0.050000000745058,0.0489975735545158,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.4875700771808624,0.050000000745058,0.0361894406378269,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.4875700771808624,0.050000000745058,0.0489975735545158,298.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.4875700771808624,0.050000000745058,0.2324233949184417,285.3445129394531,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3218688964844,285.3330383300781,1.0,0.1854077130556106,1.0,1.0,0.0,1.0,-0.495780199766159,0.4957798421382904,3.52442754092408e-07,0.3502555191516876,1.0,1.0,0.0,42.80880737304688,25.0,11447.064453125,-0.0,43.07513046264648,1.0,283.1499938964844,284.0925598144531,296.3534851074219,297.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,19134.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000466465950012,1.0,0.0,0.0,2.913637161254883,2.913651704788208,5.664535365212942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.8603515625,0.0,757.1345825195312,1895.4371337890625,0.0,275.7597045898437,0.7223600149154663,1.0,0.0,3.0,1.0,0.0
17907420,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.4923188686370849,0.050000000745058,0.0464455932378768,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.4923188686370849,0.050000000745058,0.0489094480872154,298.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.4923188686370849,0.050000000745058,0.0361243523657321,298.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.4923188686370849,0.050000000745058,0.0489094480872154,298.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.4923188686370849,0.050000000745058,0.2320053577423095,285.3172912597656,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.312744140625,285.30792236328125,1.0,0.181294173002243,1.0,1.0,0.0,1.0,-0.494888424873352,0.4948880672454834,3.51785899965762e-07,0.3498173356056213,1.0,1.0,0.0,40.57314682006836,25.0,11499.984375,-0.0,41.0909309387207,1.0,283.1499938964844,284.0602722167969,296.3605041503906,297.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,20682.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965429663658142,1.0,0.0,0.0,3.029188871383667,3.029204607009888,6.122742775005463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.9814453125,0.0,850.8359375,1895.4371337890625,0.0,269.6497802734375,0.7475504279136658,1.0,0.0,3.0,1.0,0.0
17907480,298.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.6379258632659912,0.1716083437204361,0.0872198268771171,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.5019391775131226,0.050000000745058,0.0487485639750957,298.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.5228956937789917,0.163503810763359,0.0401088520884513,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.5019391775131226,0.050000000745058,0.0487485639750957,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.5019391775131226,0.050000000745058,0.2312421947717666,285.3050842285156,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.308349609375,285.3104248046875,1.0,0.179043099284172,1.0,1.0,0.0,1.0,-0.5472023487091064,0.5472019910812378,3.968460475789471e-07,0.3877689242362976,1.0,1.0,0.0,36.88279342651367,45.0,12171.75,-0.0,43.70853042602539,1.0,283.1499938964844,284.0713806152344,296.372314453125,297.26959228515625,293.1499938964844,293.1499938964844,283.1499938964844,21356.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944898545742035,1.0,0.0,0.0,3.0781710147857666,3.078187227249145,6.322353556242888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.13671875,0.0,892.78125,1895.4371337890625,0.0,266.1083679199219,0.7622799873352051,1.0,0.0,3.0,1.0,0.0
17907540,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.8177173733711243,0.1620402485132217,0.1477670967578888,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82080078125,0.7878243923187256,0.1550909280776977,0.1392836570739746,298.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.8124312162399292,0.1591794490814209,0.1126199662685394,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.5440503358840942,0.050000000745058,0.0482869371771812,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.5440503358840942,0.050000000745058,0.2290524393320083,285.8134460449219,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1516418457031,285.896240234375,1.0,0.1884301453828811,1.0,1.0,0.0,1.0,-0.8124802708625793,0.8124796152114868,6.723592491653108e-07,0.5954017043113708,1.0,1.0,0.0,27.584392547607425,33.0,17397.955078125,-0.0,68.73448944091797,1.0,283.1499938964844,284.4327087402344,296.5985107421875,297.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,23269.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213005006313324,1.0,0.0,0.0,3.2130770683288574,3.213094711303711,6.888673169669346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0546875,0.0,1015.38427734375,1895.4371337890625,0.0,314.89532470703125,0.7950661778450012,1.0,0.0,3.0,1.0,0.0
