time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907600,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.8177173733711243,0.1620402485132217,0.1477670967578888,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82080078125,0.7878243923187256,0.1550909280776977,0.1392836570739746,298.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.8124312162399292,0.1591794490814209,0.1126199662685394,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.5440503358840942,0.050000000745058,0.0482869371771812,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.5440503358840942,0.050000000745058,0.2290524393320083,285.8134460449219,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1516418457031,285.896240234375,1.0,0.1884301453828811,1.0,1.0,0.0,1.0,-0.8124802708625793,0.8124796152114868,6.723592491653108e-07,0.5954017043113708,1.0,1.0,0.0,27.584392547607425,33.0,17397.955078125,-0.0,68.73448944091797,1.0,283.1499938964844,284.4327087402344,296.5985107421875,297.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,23269.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213005006313324,1.0,0.0,0.0,3.2130770683288574,3.213094711303711,6.888673169669346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0546875,0.0,1015.38427734375,1895.4371337890625,0.0,314.89532470703125,0.7950661778450012,1.0,0.0,3.0,1.0,0.0
17907660,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8553904294967651,0.1646114587783813,0.147480309009552,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8345593810081482,0.1504184752702713,0.1437372714281082,298.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.8493160009384155,0.1606637686491012,0.1122103556990623,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8318236470222473,0.1503895074129104,0.1422306150197982,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.5764027833938599,0.050000000745058,0.2280259579420089,286.15155029296875,284.95001220703125,294.7600402832031,293.4894104003906,294.7545166015625,298.0450134277344,286.1817626953125,1.0,0.1931044459342956,1.0,1.0,0.0,1.0,-0.9285074472427368,0.9285066723823548,8.206027359847212e-07,0.6896765828132629,1.0,1.0,0.0,23.38213539123535,25.0,19766.60546875,-0.0,82.6003189086914,1.0,283.1499938964844,284.5677490234375,296.7860412597656,298.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,24938.404296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840399324893951,1.0,0.0,0.0,3.3262763023376465,3.3262953758239746,7.382610078821017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.08349609375,0.0,1126.5283203125,1895.4371337890625,0.0,460.314697265625,0.8226317763328552,1.0,0.0,3.0,1.0,0.0
17907720,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.8553904294967651,0.1646114587783813,0.147480309009552,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8345593810081482,0.1504184752702713,0.1437372714281082,298.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.8493160009384155,0.1606637686491012,0.1122103556990623,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8318236470222473,0.1503895074129104,0.1422306150197982,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.5764027833938599,0.050000000745058,0.2280259579420089,286.15155029296875,284.95001220703125,294.7600402832031,293.4894104003906,294.7545166015625,298.0450134277344,286.1817626953125,1.0,0.1931044459342956,1.0,1.0,0.0,1.0,-0.9285074472427368,0.9285066723823548,8.206027359847212e-07,0.6896765828132629,1.0,1.0,0.0,23.38213539123535,25.0,19766.60546875,-0.0,82.6003189086914,1.0,283.1499938964844,284.5677490234375,296.7860412597656,298.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,24938.404296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840399324893951,1.0,0.0,0.0,3.3262763023376465,3.3262953758239746,7.382610078821017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.08349609375,0.0,1126.5283203125,1895.4371337890625,0.0,460.314697265625,0.8226317763328552,1.0,0.0,3.0,1.0,0.0
17907780,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082702636719,0.8644406199455261,0.1823249757289886,0.0826553180813789,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.8644406199455261,0.1559655517339706,0.087039902806282,298.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8644406199455261,0.1736631840467453,0.0642874538898468,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.8644406199455261,0.1506434977054596,0.0870398581027984,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.8644406199455261,0.1394549459218979,0.4128807783126831,286.5167236328125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0505065917969,286.4810485839844,1.0,0.1995967924594879,1.0,1.0,0.0,1.0,-1.1158082485198977,1.115807056427002,1.092436150429421e-06,0.8312795162200928,1.0,1.0,0.0,14.069320678710938,45.0,22815.955078125,-0.0,83.61969757080078,1.0,283.1499938964844,284.7252502441406,296.8305053710937,298.3926696777344,293.1499938964844,293.1499938964844,283.1499938964844,26429.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442367196083069,1.0,0.0,0.0,3.4242820739746094,3.424302339553833,7.824063459338504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.6884765625,0.0,1229.0679931640625,1895.4371337890625,0.0,662.9798583984375,0.8465453386306763,1.0,0.0,3.0,1.0,0.0
17907840,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082702636719,0.8644406199455261,0.1823249757289886,0.0826553180813789,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.8644406199455261,0.1559655517339706,0.087039902806282,298.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8644406199455261,0.1736631840467453,0.0642874538898468,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.8644406199455261,0.1506434977054596,0.0870398581027984,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113830566406,0.8644406199455261,0.1394549459218979,0.4128807783126831,286.5167236328125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0505065917969,286.4810485839844,1.0,0.1995967924594879,1.0,1.0,0.0,1.0,-1.1158082485198977,1.115807056427002,1.092436150429421e-06,0.8312795162200928,1.0,1.0,0.0,14.069320678710938,45.0,22815.955078125,-0.0,83.61969757080078,1.0,283.1499938964844,284.7252502441406,296.8305053710937,298.3926696777344,293.1499938964844,293.1499938964844,283.1499938964844,26429.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442367196083069,1.0,0.0,0.0,3.4242820739746094,3.424302339553833,7.824063459338504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.6884765625,0.0,1229.0679931640625,1895.4371337890625,0.0,662.9798583984375,0.8465453386306763,1.0,0.0,3.0,1.0,0.0
17907900,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5124816894531,0.8780181407928467,0.1915411651134491,0.0910836607217788,297.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.8780181407928467,0.161224290728569,0.0959154739975929,298.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.512451171875,0.8780181407928467,0.1806589514017105,0.0708428472280502,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.8780181407928467,0.1536262035369873,0.0959154739975929,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.9591096043586732,0.1374170333147049,0.5797672867774963,286.51580810546875,284.95001220703125,294.89715576171875,293.55767822265625,294.89263916015625,298.04522705078125,286.52886962890625,1.0,0.2056345045566558,1.0,1.0,0.0,1.0,-1.1357206106185913,1.1357195377349854,1.132458805841452e-06,0.8568621277809143,1.0,1.0,0.0,15.010944366455078,45.0,23468.97265625,-0.0,111.02275848388672,1.0,283.1499938964844,284.7582397460937,296.8039245605469,298.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,27245.103515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663068294525146,1.0,0.0,0.0,3.476707935333252,3.476728677749634,8.065470638030092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.5419921875,0.0,1286.3880615234375,1895.4371337890625,0.0,757.9945678710938,0.8565624356269836,1.0,0.0,3.0,1.0,0.0
17907960,298.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.9008597731590272,0.1971829533576965,0.1068470701575279,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9008597731590272,0.1642266362905502,0.1125151216983795,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54766845703125,0.9008597731590272,0.1844625324010849,0.0831032842397689,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.9505988955497742,0.1552516967058181,0.1297564655542373,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473327636719,0.952046036720276,0.1372317522764206,0.618070125579834,286.5491943359375,284.95001220703125,294.9427795410156,293.5800476074219,294.9383544921875,298.02325439453125,286.5637512207031,1.0,0.2136514782905578,1.0,1.0,0.0,1.0,-1.1639174222946167,1.1639162302017212,1.179000378215278e-06,0.87827467918396,1.0,1.0,0.0,16.3585147857666,65.0,23961.34765625,-0.0,132.4590606689453,1.0,283.1499938964844,284.7740783691406,296.7671813964844,298.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,27790.73046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820764303207397,1.0,0.0,0.0,3.5113487243652344,3.5113699436187744,8.226995191762398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.87255859375,0.0,1325.22412109375,1895.4371337890625,0.0,833.8513793945312,0.8678299784660339,1.0,0.0,3.0,1.0,0.0
17908020,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9121280908584596,0.2066963911056518,0.1152084916830062,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9121280908584596,0.1706766933202743,0.1213200837373733,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9121280908584596,0.1918435543775558,0.0896066054701805,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.98396897315979,0.1583004146814346,0.1500856876373291,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.933404266834259,0.1354687660932541,0.6109016537666321,286.7650756835937,284.95001220703125,295.03387451171875,293.6242370605469,295.02996826171875,297.9765014648437,286.7862548828125,1.0,0.2362750023603439,1.0,1.0,0.0,1.0,-1.3069690465927124,1.3069676160812378,1.4416658586924314e-06,0.9945803880691528,1.0,1.0,0.0,19.054929733276367,85.0,26427.220703125,-0.0,169.38705444335938,1.0,283.1499938964844,284.8998107910156,296.74725341796875,298.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,29070.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051742434501648,1.0,0.0,0.0,3.591311454772949,3.5913336277008057,8.605962307228765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.66162109375,0.0,1417.83837890625,1895.4371337890625,0.0,957.992919921875,0.8874053359031677,1.0,0.0,3.0,1.0,0.0
17908080,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9121280908584596,0.2066963911056518,0.1152084916830062,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9121280908584596,0.1706766933202743,0.1213200837373733,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9121280908584596,0.1918435543775558,0.0896066054701805,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.98396897315979,0.1583004146814346,0.1500856876373291,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.933404266834259,0.1354687660932541,0.6109016537666321,286.7650756835937,284.95001220703125,295.03387451171875,293.6242370605469,295.02996826171875,297.9765014648437,286.7862548828125,1.0,0.2362750023603439,1.0,1.0,0.0,1.0,-1.3069690465927124,1.3069676160812378,1.4416658586924314e-06,0.9945803880691528,1.0,1.0,0.0,19.054929733276367,85.0,26427.220703125,-0.0,169.38705444335938,1.0,283.1499938964844,284.8998107910156,296.74725341796875,298.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,29070.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051742434501648,1.0,0.0,0.0,3.591311454772949,3.5913336277008057,8.605962307228765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.66162109375,0.0,1417.83837890625,1895.4371337890625,0.0,957.992919921875,0.8874053359031677,1.0,0.0,3.0,1.0,0.0
17908140,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.9673172235488892,0.2096128016710281,0.165968045592308,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.9400597214698792,0.1699646413326263,0.1614297181367874,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.9827104806900024,0.1934655159711837,0.1358086317777633,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9130463600158693,0.1578269749879837,0.1496957093477249,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8672881722450256,0.1359820663928985,0.6118450164794922,286.9977722167969,284.95001220703125,295.1247863769531,293.6675720214844,295.1213073730469,297.8946838378906,287.01715087890625,1.0,0.2658525705337524,1.0,1.0,0.0,1.0,-1.4588980674743652,1.458896279335022,1.7579257018951466e-06,1.1158957481384275,1.0,1.0,0.0,25.12703514099121,105.0,28948.880859375,-0.0,241.25767517089844,1.0,283.1499938964844,285.029296875,296.78839111328125,298.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,30288.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287850141525269,1.0,0.0,0.0,3.665758609771729,3.665781736373901,8.966459859038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.16650390625,0.0,1507.853515625,1895.4371337890625,0.0,1100.509521484375,0.9056534171104432,1.0,0.0,3.0,1.0,0.0
17908200,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.9673172235488892,0.2096128016710281,0.165968045592308,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.9400597214698792,0.1699646413326263,0.1614297181367874,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.9827104806900024,0.1934655159711837,0.1358086317777633,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9130463600158693,0.1578269749879837,0.1496957093477249,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8672881722450256,0.1359820663928985,0.6118450164794922,286.9977722167969,284.95001220703125,295.1247863769531,293.6675720214844,295.1213073730469,297.8946838378906,287.01715087890625,1.0,0.2658525705337524,1.0,1.0,0.0,1.0,-1.4588980674743652,1.458896279335022,1.7579257018951466e-06,1.1158957481384275,1.0,1.0,0.0,25.12703514099121,105.0,28948.880859375,-0.0,241.25767517089844,1.0,283.1499938964844,285.029296875,296.78839111328125,298.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,30288.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287850141525269,1.0,0.0,0.0,3.665758609771729,3.665781736373901,8.966459859038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.16650390625,0.0,1507.853515625,1895.4371337890625,0.0,1100.509521484375,0.9056534171104432,1.0,0.0,3.0,1.0,0.0
17908260,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.9033304452896118,0.2065376937389373,0.1874012798070907,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.8453481197357178,0.1705378144979477,0.1619071215391159,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043701171875,0.8799576759338379,0.1917783319950103,0.1350245922803878,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.826449990272522,0.1587511599063873,0.1506355851888656,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.7866488099098206,0.1364305913448333,0.6155309081077576,287.1049499511719,284.95001220703125,295.1758728027344,293.69158935546875,295.1724853515625,297.8270263671875,287.1117553710937,1.0,0.2833256721496582,1.0,1.0,0.0,1.0,-1.5037356615066528,1.50373375415802,1.8603118405735584e-06,1.1527082920074463,1.0,1.0,0.0,34.6788444519043,105.0,29862.0,-0.0,282.107177734375,1.0,283.1499938964844,285.0728759765625,296.816650390625,298.8016052246094,293.1499938964844,293.1499938964844,283.1499938964844,31072.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431467533111572,1.0,0.0,0.0,3.71289324760437,3.71291708946228,9.19852595870907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.41552734375,0.0,1566.7694091796875,1895.4371337890625,0.0,1194.2440185546875,0.914383351802826,1.0,0.0,3.0,1.0,0.0
17908320,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.8400745987892151,0.2064664512872696,0.1867270767688751,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.7902796268463135,0.1713635623455047,0.1629089564085006,297.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.8212069272994995,0.192075103521347,0.1350288540124893,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158447265625,0.7714993953704834,0.1596783399581909,0.1518064439296722,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.7346932291984558,0.1367421299219131,0.6188401579856873,287.1161193847656,284.95001220703125,295.2154846191406,293.7100524902344,295.21209716796875,297.79022216796875,287.1174621582031,1.0,0.295879989862442,1.0,1.0,0.0,1.0,-1.5065956115722656,1.5065938234329224,1.866481966317224e-06,1.154596209526062,1.0,1.0,0.0,44.89376831054688,93.0,29997.64453125,-0.0,310.1259460449219,1.0,283.1499938964844,285.069091796875,296.8240966796875,298.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31459.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652486264705658,1.0,0.0,0.0,3.7359561920166016,3.735980272293091,9.313155260315398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.06103515625,0.0,1596.1474609375,1895.4371337890625,0.0,1257.8726806640625,0.9228782653808594,1.0,0.0,3.0,1.0,0.0
17908380,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355895996094,0.7957049012184143,0.2099111229181289,0.18917877972126,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.748030424118042,0.173960343003273,0.1656301319599151,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.7760165333747864,0.1947025954723358,0.1367461532354354,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352233886719,0.7320525050163269,0.1622186005115509,0.1545697450637817,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.6943418383598328,0.1377072483301162,0.6251490712165833,287.1356811523437,284.95001220703125,295.305908203125,293.75164794921875,295.3026123046875,297.7369079589844,287.13836669921875,1.0,0.3121323585510254,1.0,1.0,0.0,1.0,-1.5257586240768433,1.5257567167282104,1.910844275698764e-06,1.1697317361831665,1.0,1.0,0.0,58.01098251342773,81.0,30518.1328125,-0.0,353.1943054199219,1.0,283.1499938964844,285.0669860839844,296.8191223144531,298.8722839355469,293.1499938964844,293.1499938964844,283.1499938964844,32613.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657419204711914,1.0,0.0,0.0,3.8038463592529297,3.803871154785156,9.654709174355958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.82568359375,0.0,1684.7545166015625,1895.4371337890625,0.0,1351.599609375,0.9395434856414796,1.0,0.0,3.0,1.0,0.0
17908440,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355895996094,0.7957049012184143,0.2099111229181289,0.18917877972126,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.748030424118042,0.173960343003273,0.1656301319599151,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.7760165333747864,0.1947025954723358,0.1367461532354354,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352233886719,0.7320525050163269,0.1622186005115509,0.1545697450637817,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.6943418383598328,0.1377072483301162,0.6251490712165833,287.1356811523437,284.95001220703125,295.305908203125,293.75164794921875,295.3026123046875,297.7369079589844,287.13836669921875,1.0,0.3121323585510254,1.0,1.0,0.0,1.0,-1.5257586240768433,1.5257567167282104,1.910844275698764e-06,1.1697317361831665,1.0,1.0,0.0,58.01098251342773,81.0,30518.1328125,-0.0,353.1943054199219,1.0,283.1499938964844,285.0669860839844,296.8191223144531,298.8722839355469,293.1499938964844,293.1499938964844,283.1499938964844,32613.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657419204711914,1.0,0.0,0.0,3.8038463592529297,3.803871154785156,9.654709174355958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.82568359375,0.0,1684.7545166015625,1895.4371337890625,0.0,1351.599609375,0.9395434856414796,1.0,0.0,3.0,1.0,0.0
17908500,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14849853515625,0.788951575756073,0.2124967873096466,0.191417321562767,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.741560697555542,0.1754980236291885,0.1671422272920608,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.7688940167427063,0.1965344697237014,0.1380197256803512,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.148193359375,0.725889265537262,0.1636399626731872,0.1559956967830658,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14794921875,0.6866044402122498,0.1383453011512756,0.628373384475708,287.1485595703125,284.95001220703125,295.3510437011719,293.7720642089844,295.3477783203125,297.7186279296875,287.1508483886719,1.0,0.3170249462127685,1.0,1.0,0.0,1.0,-1.537372589111328,1.537370681762695,1.9380763660592493e-06,1.178921103477478,1.0,1.0,0.0,61.4173469543457,81.0,30824.90234375,0.0,367.9183044433594,1.0,283.1499938964844,285.0658874511719,296.82110595703125,298.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,33318.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695388555526733,1.0,0.0,0.0,3.8447327613830566,3.844758272171021,9.863375680652098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.2939453125,0.0,1739.6676025390625,1895.4371337890625,0.0,1379.155029296875,0.9467692971229552,1.0,0.0,3.0,1.0,0.0
17908560,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.7879348993301392,0.2153221815824508,0.1938987970352172,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651916503906,0.7398579716682434,0.1771334707736969,0.1687012761831283,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.7671700119972229,0.1985281854867935,0.1393980234861374,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650695800781,0.7242070436477661,0.1651273816823959,0.1574301123619079,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.6838400959968567,0.1390725970268249,0.6317224502563477,287.1656188964844,284.95001220703125,295.3961181640625,293.7922668457031,295.3928527832031,297.703369140625,287.1687316894531,1.0,0.3201886117458343,1.0,1.0,0.0,1.0,-1.5496196746826172,1.5496176481246948,1.9670651454362087e-06,1.188614010810852,1.0,1.0,0.0,63.17902374267578,69.0,31108.548828125,0.0,378.8406066894531,1.0,283.1499938964844,285.07080078125,296.82891845703125,298.91119384765625,293.1499938964844,293.1499938964844,283.04998779296875,33746.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724111437797546,1.0,0.0,0.0,3.869359254837036,3.869385004043579,9.990135367843322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.52587890625,0.0,1773.3114013671875,1895.4371337890625,0.0,1400.2030029296875,0.95463365316391,1.0,0.0,3.0,1.0,0.0
17908620,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.7927697896957397,0.2195020169019699,0.1976128816604614,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357421875,0.74267578125,0.1795329451560974,0.1709585636854171,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13555908203125,0.7706175446510315,0.2014703452587127,0.1414358615875244,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358642578125,0.7268441915512085,0.167285606265068,0.1594716608524322,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.6854394674301147,0.1401797980070114,0.6366068720817566,287.1354064941406,284.95001220703125,295.4608764648437,293.8209228515625,295.4576721191406,297.6839599609375,287.1344909667969,1.0,0.3225622177124023,1.0,1.0,0.0,1.0,-1.5675501823425293,1.567548155784607,2.0100101210118737e-06,1.2028087377548218,1.0,1.0,0.0,63.632137298583984,69.0,31798.73046875,0.0,389.4352722167969,1.0,283.0550537109375,284.998779296875,296.8688659667969,299.007568359375,293.1499938964844,293.1499938964844,283.04998779296875,34512.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799573302268982,1.0,0.0,0.0,3.912996053695679,3.913022518157959,1.021673483592167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.7119140625,0.0,1833.986572265625,1895.4371337890625,0.0,1456.313232421875,0.9633506536483764,1.0,0.0,3.0,1.0,0.0
17908680,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13702392578125,0.7963824272155762,0.2211384028196334,0.1990495026111602,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1368408203125,0.7452551126480103,0.1804669499397277,0.1718160361051559,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.136962890625,0.773612916469574,0.2026165276765823,0.1422160863876342,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13677978515625,0.7292681932449341,0.1681198477745056,0.1602378636598587,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366271972656,0.6876119375228882,0.1406182497739792,0.63844233751297,287.1370849609375,284.95001220703125,295.48602294921875,293.8319396972656,295.4828186035156,297.67694091796875,287.139404296875,1.0,0.3228384256362915,1.0,1.0,0.0,1.0,-1.574364423751831,1.5743623971939087,2.0264851627871394e-06,1.208201885223389,1.0,1.0,0.0,63.20672607421875,57.0,31956.376953125,0.0,391.9126892089844,1.0,283.05126953125,284.9972229003906,296.87310791015625,299.013916015625,293.1499938964844,293.1499938964844,282.75,34711.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817644238471985,1.0,0.0,0.0,3.924299716949463,3.924326181411743,1.0275846307195025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.880859375,0.0,1849.9261474609373,1895.4371337890625,0.0,1469.9205322265625,0.9660351872444152,1.0,0.0,3.0,1.0,0.0
17908740,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.8153152465820312,0.2266470193862915,0.2039456069469452,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.7603771090507507,0.1835713386535644,0.1746736466884613,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.7906767129898071,0.2064166218042373,0.1448263078927993,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7432870268821716,0.1708698719739914,0.1627608090639114,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.7011500597000122,0.1420179307460785,0.6442587375640869,286.98602294921875,284.95001220703125,295.5755920410156,293.8705749511719,295.5724792480469,297.6513977050781,286.98638916015625,1.0,0.3214476406574249,1.0,1.0,0.0,1.0,-1.5968211889266968,1.5968191623687744,2.0813952232856536e-06,1.2259812355041504,1.0,1.0,0.0,59.60691452026367,45.0,33256.5078125,0.0,394.2111511230469,1.0,282.75537109375,284.76708984375,296.93634033203125,299.1830139160156,293.1499938964844,293.1499938964844,282.45001220703125,35230.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987875699996948,1.0,0.0,0.0,3.9534969329833984,3.953523874282837,1.042932240125083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.83203125,0.0,1891.525390625,1895.4371337890625,0.0,1601.1981201171875,0.9729821085929872,1.0,0.0,3.0,1.0,0.0
17908800,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.8153152465820312,0.2266470193862915,0.2039456069469452,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.7603771090507507,0.1835713386535644,0.1746736466884613,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.7906767129898071,0.2064166218042373,0.1448263078927993,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7432870268821716,0.1708698719739914,0.1627608090639114,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.7011500597000122,0.1420179307460785,0.6442587375640869,286.98602294921875,284.95001220703125,295.5755920410156,293.8705749511719,295.5724792480469,297.6513977050781,286.98638916015625,1.0,0.3214476406574249,1.0,1.0,0.0,1.0,-1.5968211889266968,1.5968191623687744,2.0813952232856536e-06,1.2259812355041504,1.0,1.0,0.0,59.60691452026367,45.0,33256.5078125,0.0,394.2111511230469,1.0,282.75537109375,284.76708984375,296.93634033203125,299.1830139160156,293.1499938964844,293.1499938964844,282.45001220703125,35230.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987875699996948,1.0,0.0,0.0,3.9534969329833984,3.953523874282837,1.042932240125083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.83203125,0.0,1891.525390625,1895.4371337890625,0.0,1601.1981201171875,0.9729821085929872,1.0,0.0,3.0,1.0,0.0
17908860,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8418594598770142,0.2317639291286468,0.2083696871995926,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7850514054298401,0.1863320022821426,0.1771093308925628,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8166999816894531,0.2098087221384048,0.1470739245414734,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7662416100502014,0.1732866913080215,0.1648696213960647,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7220246195793152,0.1431400775909423,0.6484135389328003,286.8282470703125,284.95001220703125,295.66485595703125,293.9081726074219,295.6617736816406,297.6253662109375,286.8289794921875,1.0,0.3171417713165283,1.0,1.0,0.0,1.0,-1.615277647972107,1.615275502204895,2.1272037429298507e-06,1.2405755519866943,1.0,1.0,0.0,53.670989990234375,33.0,34487.36328125,0.0,387.9142150878906,1.0,282.4573669433594,284.5349426269531,296.96307373046875,299.2907409667969,293.1499938964844,293.1499938964844,282.1499938964844,35541.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132282257080078,1.0,0.0,0.0,3.9709153175354,3.970942497253418,1.052142465596262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.634765625,0.0,1916.6370849609373,1895.4371337890625,0.0,1716.6702880859375,0.9771255254745485,1.0,0.0,3.0,1.0,0.0
17908920,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8418594598770142,0.2317639291286468,0.2083696871995926,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7850514054298401,0.1863320022821426,0.1771093308925628,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8166999816894531,0.2098087221384048,0.1470739245414734,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7662416100502014,0.1732866913080215,0.1648696213960647,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.7220246195793152,0.1431400775909423,0.6484135389328003,286.8282470703125,284.95001220703125,295.66485595703125,293.9081726074219,295.6617736816406,297.6253662109375,286.8289794921875,1.0,0.3171417713165283,1.0,1.0,0.0,1.0,-1.615277647972107,1.615275502204895,2.1272037429298507e-06,1.2405755519866943,1.0,1.0,0.0,53.670989990234375,33.0,34487.36328125,0.0,387.9142150878906,1.0,282.4573669433594,284.5349426269531,296.96307373046875,299.2907409667969,293.1499938964844,293.1499938964844,282.1499938964844,35541.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132282257080078,1.0,0.0,0.0,3.9709153175354,3.970942497253418,1.052142465596262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.634765625,0.0,1916.6370849609373,1895.4371337890625,0.0,1716.6702880859375,0.9771255254745485,1.0,0.0,3.0,1.0,0.0
17908980,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8826502561569214,0.2366302758455276,0.2124876976013183,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8214616179466248,0.1888201832771301,0.1792109012603759,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8527361154556274,0.2128871828317642,0.1490438133478164,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8022064566612244,0.1754438132047653,0.1666558682918548,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.7514957189559937,0.1440337896347046,0.6511949300765991,286.6678161621094,284.95001220703125,295.7537841796875,293.9446716308594,295.750732421875,297.5999755859375,286.6683959960937,1.0,0.3106961548328399,1.0,1.0,0.0,1.0,-1.630595326423645,1.630593180656433,2.165681962651433e-06,1.2526706457138062,1.0,1.0,0.0,46.10759353637695,25.0,35668.47265625,0.0,375.228759765625,1.0,282.1573486328125,284.3004455566406,296.9867858886719,299.3858947753906,293.1499938964844,293.1499938964844,281.8500061035156,35727.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248326539993286,1.0,0.0,0.0,3.98128080368042,3.9813082218170166,1.057642521118396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3662109375,0.0,1931.685546875,1895.4371337890625,0.0,1811.9654541015625,0.9795910120010376,1.0,0.0,3.0,1.0,0.0
17909040,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8826502561569214,0.2366302758455276,0.2124876976013183,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8214616179466248,0.1888201832771301,0.1792109012603759,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8527361154556274,0.2128871828317642,0.1490438133478164,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8022064566612244,0.1754438132047653,0.1666558682918548,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.7514957189559937,0.1440337896347046,0.6511949300765991,286.6678161621094,284.95001220703125,295.7537841796875,293.9446716308594,295.750732421875,297.5999755859375,286.6683959960937,1.0,0.3106961548328399,1.0,1.0,0.0,1.0,-1.630595326423645,1.630593180656433,2.165681962651433e-06,1.2526706457138062,1.0,1.0,0.0,46.10759353637695,25.0,35668.47265625,0.0,375.228759765625,1.0,282.1573486328125,284.3004455566406,296.9867858886719,299.3858947753906,293.1499938964844,293.1499938964844,281.8500061035156,35727.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248326539993286,1.0,0.0,0.0,3.98128080368042,3.9813082218170166,1.057642521118396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3662109375,0.0,1931.685546875,1895.4371337890625,0.0,1811.9654541015625,0.9795910120010376,1.0,0.0,3.0,1.0,0.0
17909100,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.9091682434082032,0.2390120476484298,0.2144946902990341,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.8426538109779358,0.1899904757738113,0.1801852285861969,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.8763605356216431,0.2143425792455673,0.1499653160572052,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608215332031,0.8236202001571655,0.1764528751373291,0.1674765348434448,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639038085937,0.7710133790969849,0.1444190293550491,0.6522770524024963,286.5570068359375,284.95001220703125,295.798095703125,293.9624938964844,295.7950744628906,297.5879211425781,286.5387268066406,1.0,0.307434618473053,1.0,1.0,0.0,1.0,-1.6375657320022583,1.6375635862350464,2.1833222945133457e-06,1.2581629753112793,1.0,1.0,0.0,42.293495178222656,25.0,36611.70703125,0.0,368.3310241699219,1.0,281.89227294921875,284.104736328125,297.0285339355469,299.5401306152344,293.1499938964844,293.1499938964844,281.8500061035156,35789.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326433062553406,1.0,0.0,0.0,3.9847607612609854,3.984788179397583,1.0594922059681269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.43017578125,0.0,1936.7552490234373,1895.4371337890625,0.0,1877.2694091796875,0.9804187417030334,1.0,0.0,3.0,1.0,0.0
17909160,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.9435580372810364,0.2412882596254348,0.2164153158664703,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.8685125112533569,0.1910713911056518,0.1810840368270874,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.9048709869384766,0.215690478682518,0.1508184969425201,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.8477903008460999,0.1773784011602401,0.1682269126176834,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.7947715520858765,0.1447311788797378,0.6530748605728149,286.50299072265625,284.95001220703125,295.84234619140625,293.98004150390625,295.8393249511719,297.5755615234375,286.5032653808594,1.0,0.3040969967842102,1.0,1.0,0.0,1.0,-1.6438345909118652,1.6438323259353638,2.199270284108934e-06,1.2631077766418457,1.0,1.0,0.0,38.550437927246094,25.0,36817.9375,0.0,361.1979064941406,1.0,281.8541564941406,284.0617980957031,297.0170288085937,299.4852294921875,293.1499938964844,293.1499938964844,281.54998779296875,35837.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734947144985199,1.0,0.0,0.0,3.9874343872070312,3.987461805343628,1.060914428308024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1103515625,0.0,1940.6563720703125,1895.4371337890625,0.0,1896.7012939453125,0.9810546040534972,1.0,0.0,3.0,1.0,0.0
17909220,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.98258239030838,0.2442793250083923,0.2190033495426178,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.9031424522399902,0.192445158958435,0.1822761595249176,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.9455965161323548,0.2174090445041656,0.1519468873739242,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.8804308176040649,0.1785489618778228,0.1692240536212921,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.8240033388137817,0.1450873911380767,0.6541263461112976,286.35986328125,284.95001220703125,295.90155029296875,294.00311279296875,295.8985900878906,297.5595703125,286.3522033691406,1.0,0.3012261688709259,1.0,1.0,0.0,1.0,-1.652187705039978,1.6521854400634766,2.220619990112027e-06,1.269684910774231,1.0,1.0,0.0,34.79903793334961,25.0,37813.796875,0.0,355.0799865722656,1.0,281.57183837890625,283.8448486328125,297.0571594238281,299.61572265625,293.1499938964844,293.1499938964844,281.54998779296875,35885.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435345649719238,1.0,0.0,0.0,3.990097999572754,3.990125417709351,1.062332330548088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.66015625,0.0,1944.548095703125,1895.4371337890625,0.0,1969.782470703125,0.9816881418228148,1.0,0.0,3.0,1.0,0.0
17909280,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.9964843392372132,0.2457296997308731,0.2202263325452804,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.9200283288955688,0.1930777728557586,0.1828221529722213,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.9629071950912476,0.2182050198316574,0.1524626761674881,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441467285156,0.8955308198928833,0.1790844202041626,0.1696782708168029,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8362948298454285,0.1452271342277526,0.6545118689537048,286.3439025878906,284.95001220703125,295.93048095703125,294.01422119140625,295.9275207519531,297.55181884765625,286.3432922363281,1.0,0.3001256883144378,1.0,1.0,0.0,1.0,-1.655280828475952,1.6552786827087402,2.2286033072305145e-06,1.272157907485962,1.0,1.0,0.0,33.40548324584961,28.0,37929.05078125,0.0,352.9252624511719,1.0,281.55621337890625,283.8293762207031,297.0456237792969,299.5815734863281,293.1499938964844,293.1499938964844,281.25,35903.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439823746681213,1.0,0.0,0.0,3.991089582443237,3.991117000579834,1.0628602922224673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.27587890625,0.0,1945.998046875,1895.4371337890625,0.0,1973.6209716796875,0.9819239377975464,1.0,0.0,3.0,1.0,0.0
17909340,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1433410644531,0.991256594657898,0.2527239322662353,0.2103791981935501,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.9322627782821656,0.1947612762451172,0.1844657659530639,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.9744102358818054,0.220747172832489,0.1541749835014343,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.9058214426040648,0.180485799908638,0.1710507720708847,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.8434321284294128,0.1454963982105255,0.6558021903038025,286.1433410644531,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5386962890625,286.1416320800781,1.0,0.2978561818599701,1.0,1.0,0.0,1.0,-1.6443854570388794,1.6443833112716677,2.2003894173394656e-06,1.2633001804351809,1.0,1.0,0.0,32.45203399658203,31.0,38637.16015625,0.0,345.8755798339844,1.0,281.2559814453125,283.5686340332031,297.0706481933594,299.6555480957031,293.1499938964844,293.1499938964844,280.95001220703125,35942.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751910388469696,1.0,0.0,0.0,3.9932703971862793,3.993298053741455,1.06402228539082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.7099609375,0.0,1949.1900634765625,1895.4371337890625,0.0,2042.00146484375,0.9824426770210266,1.0,0.0,3.0,1.0,0.0
17909400,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1433410644531,0.991256594657898,0.2527239322662353,0.2103791981935501,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.9322627782821656,0.1947612762451172,0.1844657659530639,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.9744102358818054,0.220747172832489,0.1541749835014343,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.9058214426040648,0.180485799908638,0.1710507720708847,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.8434321284294128,0.1454963982105255,0.6558021903038025,286.1433410644531,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.5386962890625,286.1416320800781,1.0,0.2978561818599701,1.0,1.0,0.0,1.0,-1.6443854570388794,1.6443833112716677,2.2003894173394656e-06,1.2633001804351809,1.0,1.0,0.0,32.45203399658203,31.0,38637.16015625,0.0,345.8755798339844,1.0,281.2559814453125,283.5686340332031,297.0706481933594,299.6555480957031,293.1499938964844,293.1499938964844,280.95001220703125,35942.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751910388469696,1.0,0.0,0.0,3.9932703971862793,3.993298053741455,1.06402228539082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.7099609375,0.0,1949.1900634765625,1895.4371337890625,0.0,2042.00146484375,0.9824426770210266,1.0,0.0,3.0,1.0,0.0
17909460,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9897279143333436,0.2599475681781769,0.2061633616685867,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9402577877044678,0.1962236613035202,0.1858939975500106,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9811524748802184,0.2225826829671859,0.1554563790559768,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.9128729701042176,0.1816603988409042,0.1721999049186706,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.8476639986038208,0.1456646025180816,0.6566420793533325,285.9683532714844,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5282897949219,285.96630859375,1.0,0.2974615693092346,1.0,1.0,0.0,1.0,-1.6446110010147097,1.644608736038208,2.200953304054565e-06,1.2634685039520264,1.0,1.0,0.0,32.0562744140625,49.0,39562.921875,0.0,344.9542236328125,1.0,280.9559020996094,283.32550048828125,297.0979309082031,299.7372436523437,293.1499938964844,293.1499938964844,280.6499938964844,35965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585346102714539,1.0,0.0,0.0,3.994565486907959,3.994592905044556,1.0647124781826278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2490234375,0.0,1951.0870361328125,1895.4371337890625,0.0,2099.732177734375,0.982750654220581,1.0,0.0,3.0,1.0,0.0
