time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909520,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9897279143333436,0.2599475681781769,0.2061633616685867,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9402577877044678,0.1962236613035202,0.1858939975500106,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9811524748802184,0.2225826829671859,0.1554563790559768,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.9128729701042176,0.1816603988409042,0.1721999049186706,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.8476639986038208,0.1456646025180816,0.6566420793533325,285.9683532714844,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5282897949219,285.96630859375,1.0,0.2974615693092346,1.0,1.0,0.0,1.0,-1.6446110010147097,1.644608736038208,2.200953304054565e-06,1.2634685039520264,1.0,1.0,0.0,32.0562744140625,49.0,39562.921875,0.0,344.9542236328125,1.0,280.9559020996094,283.32550048828125,297.0979309082031,299.7372436523437,293.1499938964844,293.1499938964844,280.6499938964844,35965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585346102714539,1.0,0.0,0.0,3.994565486907959,3.994592905044556,1.0647124781826278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2490234375,0.0,1951.0870361328125,1895.4371337890625,0.0,2099.732177734375,0.982750654220581,1.0,0.0,3.0,1.0,0.0
17909580,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.9948751330375672,0.264609158039093,0.2223393321037292,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.9227223992347716,0.1975098848342895,0.1871912032365799,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9666208624839784,0.2240343540906906,0.1567067950963974,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8970306515693665,0.1827064305543899,0.1732696294784546,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8332171440124512,0.1457163393497467,0.6573097705841064,285.82080078125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5088195800781,285.82452392578125,1.0,0.3048314154148102,1.0,1.0,0.0,1.0,-1.676102876663208,1.6761006116867063,2.2821898255642736e-06,1.2882912158966064,1.0,1.0,0.0,34.31538391113281,52.0,40979.4140625,0.0,366.5410461425781,1.0,280.6560363769531,283.1071472167969,297.13165283203125,299.8412475585937,293.1499938964844,293.1499938964844,280.3500061035156,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657198905944824,1.0,0.0,0.0,3.9953346252441406,3.995362043380737,1.0651225466062897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.82763671875,0.0,1952.214111328125,1895.4371337890625,0.0,2162.9267578125,0.9829335808753968,1.0,0.0,3.0,1.0,0.0
17909640,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.9948751330375672,0.264609158039093,0.2223393321037292,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.9227223992347716,0.1975098848342895,0.1871912032365799,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9666208624839784,0.2240343540906906,0.1567067950963974,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8970306515693665,0.1827064305543899,0.1732696294784546,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8332171440124512,0.1457163393497467,0.6573097705841064,285.82080078125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5088195800781,285.82452392578125,1.0,0.3048314154148102,1.0,1.0,0.0,1.0,-1.676102876663208,1.6761006116867063,2.2821898255642736e-06,1.2882912158966064,1.0,1.0,0.0,34.31538391113281,52.0,40979.4140625,0.0,366.5410461425781,1.0,280.6560363769531,283.1071472167969,297.13165283203125,299.8412475585937,293.1499938964844,293.1499938964844,280.3500061035156,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657198905944824,1.0,0.0,0.0,3.9953346252441406,3.995362043380737,1.0651225466062897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.82763671875,0.0,1952.214111328125,1895.4371337890625,0.0,2162.9267578125,0.9829335808753968,1.0,0.0,3.0,1.0,0.0
17909700,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.9972555041313172,0.2648940980434418,0.2330525070428848,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.910841703414917,0.1981284916400909,0.1878348737955093,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.9554007649421692,0.2248160690069198,0.1572823077440261,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8865365386009216,0.1832071989774704,0.1738006323575973,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8236473202705383,0.1456602066755294,0.6574397087097168,285.72869873046875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.4911804199219,285.7129821777344,1.0,0.3084037899971008,1.0,1.0,0.0,1.0,-1.6915982961654663,1.6915960311889648,2.322873115190305e-06,1.3005342483520508,1.0,1.0,0.0,35.8288688659668,52.0,42074.75,0.0,379.2454528808594,1.0,280.3910217285156,282.9227600097656,297.1784362792969,300.01434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35984.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727726697921753,1.0,0.0,0.0,3.995592355728149,3.995619773864746,1.0652599939930951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.59912109375,0.0,1952.5921630859373,1895.4371337890625,0.0,2225.49951171875,0.9829949140548706,1.0,0.0,3.0,1.0,0.0
17909760,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.9894744753837584,0.2647367715835571,0.2384404242038726,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.8948879837989807,0.1986644119024276,0.1884423196315765,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9377433061599731,0.2255178242921829,0.1578426361083984,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8714086413383484,0.1836323738098144,0.1743014007806778,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.8096579909324646,0.14549221098423,0.6572470664978027,285.6897888183594,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.4715576171875,285.6908569335937,1.0,0.3118064999580383,1.0,1.0,0.0,1.0,-1.7006813287734983,1.700679063796997,2.3471886834158795e-06,1.307922601699829,1.0,1.0,0.0,37.890113830566406,55.0,42343.85546875,0.0,390.0485534667969,1.0,280.3547668457031,282.8887023925781,297.17193603515625,299.97039794921875,293.1499938964844,293.1499938964844,280.04998779296875,35987.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775209903717041,1.0,0.0,0.0,3.995790481567383,3.99581789970398,1.0653656090653385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.03662109375,0.0,1952.882568359375,1895.4371337890625,0.0,2247.241455078125,0.9830420017242432,1.0,0.0,3.0,1.0,0.0
17909820,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.960135281085968,0.2660257518291473,0.2392492145299911,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.8662208914756775,0.1993798315525055,0.1893495768308639,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.9043535590171814,0.2264835685491562,0.1586958914995193,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8443301320075989,0.18417789041996,0.1750444322824478,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.7819679975509644,0.1450761258602142,0.6564465761184692,285.5256652832031,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4476623535156,285.5213623046875,1.0,0.3165248036384582,1.0,1.0,0.0,1.0,-1.70287024974823,1.702867865562439,2.352897809032584e-06,1.3095619678497314,1.0,1.0,0.0,42.02134704589844,55.0,43247.50390625,0.0,403.4406127929688,1.0,280.0626525878906,282.6540222167969,297.2045593261719,300.0850524902344,293.1499938964844,293.1499938964844,280.04998779296875,35992.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840821146965027,1.0,0.0,0.0,3.996018171310425,3.9960455894470215,1.0654870266080252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.40234375,0.0,1953.21630859375,1895.4371337890625,0.0,2326.867431640625,0.9830961227416992,1.0,0.0,3.0,1.0,0.0
17909880,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9536876678466796,0.2665259540081024,0.2396466434001922,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.8605980277061462,0.1995368301868438,0.1895350515842437,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.8982996344566345,0.2267010957002639,0.1588731110095977,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.8390683531761169,0.1842932105064392,0.175191044807434,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7763530015945435,0.144956037402153,0.6560831069946289,285.5186462402344,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4427490234375,285.5177001953125,1.0,0.3176277279853821,1.0,1.0,0.0,1.0,-1.7035222053527832,1.7035198211669922,2.3546215288661188e-06,1.310067653656006,1.0,1.0,0.0,42.9785041809082,58.0,43286.4765625,0.0,406.58685302734375,1.0,280.05645751953125,282.64752197265625,297.1950988769531,300.06060791015625,293.1499938964844,293.1499938964844,279.75,35992.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784081757068634,1.0,0.0,0.0,3.996061563491821,3.996089220046997,1.0655102187229204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.9365234375,0.0,1953.2801513671875,1895.4371337890625,0.0,2326.864501953125,0.98310649394989,1.0,0.0,3.0,1.0,0.0
17909940,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.926529347896576,0.269242376089096,0.2421398013830185,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8381979465484619,0.2001712024211883,0.1903612911701202,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.8737007975578308,0.2276092320680618,0.1596798002719879,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.8176802396774292,0.1847251057624817,0.1758245527744293,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.7535887956619263,0.1442638337612152,0.6539626121520996,285.3418273925781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.42059326171875,285.3406982421875,1.0,0.3227621912956238,1.0,1.0,0.0,1.0,-1.7066917419433594,1.7066893577575684,2.3630257146578515e-06,1.3125370740890503,1.0,1.0,0.0,47.449405670166016,61.0,44227.26953125,0.0,421.3860778808594,1.0,279.756103515625,282.4032897949219,297.2148132324219,300.13922119140625,293.1499938964844,293.1499938964844,279.45001220703125,35995.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913619875907898,1.0,0.0,0.0,3.996222496032715,3.99625015258789,1.0655960522854002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.08837890625,0.0,1953.5162353515625,1895.4371337890625,0.0,2392.726806640625,0.983144760131836,1.0,0.0,3.0,1.0,0.0
17910000,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.926529347896576,0.269242376089096,0.2421398013830185,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8381979465484619,0.2001712024211883,0.1903612911701202,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.8737007975578308,0.2276092320680618,0.1596798002719879,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.8176802396774292,0.1847251057624817,0.1758245527744293,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.7535887956619263,0.1442638337612152,0.6539626121520996,285.3418273925781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.42059326171875,285.3406982421875,1.0,0.3227621912956238,1.0,1.0,0.0,1.0,-1.7066917419433594,1.7066893577575684,2.3630257146578515e-06,1.3125370740890503,1.0,1.0,0.0,47.449405670166016,61.0,44227.26953125,0.0,421.3860778808594,1.0,279.756103515625,282.4032897949219,297.2148132324219,300.13922119140625,293.1499938964844,293.1499938964844,279.45001220703125,35995.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913619875907898,1.0,0.0,0.0,3.996222496032715,3.99625015258789,1.0655960522854002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.08837890625,0.0,1953.5162353515625,1895.4371337890625,0.0,2392.726806640625,0.983144760131836,1.0,0.0,3.0,1.0,0.0
17910060,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.906338632106781,0.2720539271831512,0.2447962760925293,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8212113976478577,0.2006105333566665,0.1909827291965484,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8550379872322083,0.2282911241054535,0.1603130847215652,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.799856424331665,0.1849714070558548,0.1762608140707016,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7363545298576355,0.1434454619884491,0.651203453540802,285.1627197265625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.40069580078125,285.1613464355469,1.0,0.3273423016071319,1.0,1.0,0.0,1.0,-1.7085994482040403,1.708597183227539,2.36808045883663e-06,1.3140133619308472,1.0,1.0,0.0,51.59656524658203,64.0,45133.29296875,0.0,434.5550537109375,1.0,279.45611572265625,282.1575622558594,297.2351379394531,300.2160949707031,293.1499938964844,293.1499938964844,279.1499938964844,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978246212005615,1.0,0.0,0.0,3.996318101882935,3.9963457584381104,1.0656470976755372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.77294921875,0.0,1953.6563720703125,1895.4371337890625,0.0,2451.552978515625,0.98316752910614,1.0,0.0,3.0,1.0,0.0
17910120,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.906338632106781,0.2720539271831512,0.2447962760925293,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8212113976478577,0.2006105333566665,0.1909827291965484,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8550379872322083,0.2282911241054535,0.1603130847215652,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.799856424331665,0.1849714070558548,0.1762608140707016,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7363545298576355,0.1434454619884491,0.651203453540802,285.1627197265625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.40069580078125,285.1613464355469,1.0,0.3273423016071319,1.0,1.0,0.0,1.0,-1.7085994482040403,1.708597183227539,2.36808045883663e-06,1.3140133619308472,1.0,1.0,0.0,51.59656524658203,64.0,45133.29296875,0.0,434.5550537109375,1.0,279.45611572265625,282.1575622558594,297.2351379394531,300.2160949707031,293.1499938964844,293.1499938964844,279.1499938964844,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978246212005615,1.0,0.0,0.0,3.996318101882935,3.9963457584381104,1.0656470976755372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.77294921875,0.0,1953.6563720703125,1895.4371337890625,0.0,2451.552978515625,0.98316752910614,1.0,0.0,3.0,1.0,0.0
17910180,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8917930722236633,0.2748678624629974,0.2474734932184219,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8066812753677368,0.2008801996707916,0.1914315521717071,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8401842713356018,0.2287710905075073,0.1607969105243683,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7846004962921143,0.1850639134645462,0.1765388399362564,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7221853137016296,0.1425098925828933,0.6478718519210815,284.9803771972656,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.3824462890625,284.978759765625,1.0,0.3314799070358276,1.0,1.0,0.0,1.0,-1.7092682123184204,1.7092658281326294,2.3698300992691657e-06,1.3145114183425903,1.0,1.0,0.0,55.51020050048828,52.0,46000.68359375,0.0,446.335693359375,1.0,279.1561279296875,281.9095458984375,297.2545471191406,300.2904968261719,293.1499938964844,293.1499938964844,278.8500061035156,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038902282714844,1.0,0.0,0.0,3.9963748455047607,3.996402502059937,1.0656773383743712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.41015625,0.0,1953.7396240234373,1895.4371337890625,0.0,2507.0458984375,0.9831809997558594,1.0,0.0,3.0,1.0,0.0
17910240,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8917930722236633,0.2748678624629974,0.2474734932184219,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8066812753677368,0.2008801996707916,0.1914315521717071,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8401842713356018,0.2287710905075073,0.1607969105243683,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7846004962921143,0.1850639134645462,0.1765388399362564,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7221853137016296,0.1425098925828933,0.6478718519210815,284.9803771972656,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.3824462890625,284.978759765625,1.0,0.3314799070358276,1.0,1.0,0.0,1.0,-1.7092682123184204,1.7092658281326294,2.3698300992691657e-06,1.3145114183425903,1.0,1.0,0.0,55.51020050048828,52.0,46000.68359375,0.0,446.335693359375,1.0,279.1561279296875,281.9095458984375,297.2545471191406,300.2904968261719,293.1499938964844,293.1499938964844,278.8500061035156,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038902282714844,1.0,0.0,0.0,3.9963748455047607,3.996402502059937,1.0656773383743712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.41015625,0.0,1953.7396240234373,1895.4371337890625,0.0,2507.0458984375,0.9831809997558594,1.0,0.0,3.0,1.0,0.0
17910300,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8925072550773621,0.276263564825058,0.2487474977970123,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8060781359672546,0.200975090265274,0.1915458589792251,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8396996259689331,0.2289639860391616,0.1609530597925186,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7838976383209229,0.1850733458995819,0.1765711009502411,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7208071947097778,0.1420159637928009,0.6457430720329285,284.8578186035156,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.37408447265625,284.8423156738281,1.0,0.331249326467514,1.0,1.0,0.0,1.0,-1.7086066007614136,1.7086042165756226,2.368055902479682e-06,1.313983678817749,0.9194585680961608,0.9194585680961608,0.0,55.69687271118164,52.0,46635.171875,0.0,446.48486328125,1.0,278.89208984375,281.7168273925781,297.2878723144531,300.4291381835937,293.1499938964844,293.1499938964844,278.8500061035156,38164.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091526031494141,1.0,0.0,0.0,3.962015151977539,3.962042808532715,1.047431283041078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.58740234375,0.0,1926.3729248046875,1895.4371337890625,0.0,2555.39208984375,0.9750558733940125,1.0,0.0,3.0,1.0,0.0
17910360,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.897943377494812,0.2776761353015899,0.2499255985021591,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8096193075180054,0.2010622918605804,0.1915724575519561,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8432796597480774,0.2291489839553833,0.1610354930162429,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7873021364212036,0.1850758492946624,0.1765191107988357,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7228668332099915,0.1415193229913711,0.6432706117630005,284.8583679199219,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3660583496094,284.8681640625,1.0,0.3299414813518524,1.0,1.0,0.0,1.0,-1.7071213722229004,1.7071189880371094,2.364073452554294e-06,1.312796711921692,0.8844330906867981,0.8844330906867981,0.0,54.74466323852539,40.0,46338.92578125,0.0,442.8348693847656,1.0,278.855712890625,281.7426147460937,297.2657165527344,300.3285522460937,293.1499938964844,293.1499938964844,279.1499938964844,41165.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086701035499573,1.0,0.0,0.0,3.8287487030029297,3.828775405883789,9.78153479991306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.43310546875,0.0,1781.8189697265625,1895.4371337890625,0.0,2550.951904296875,0.948779046535492,1.0,0.0,3.0,1.0,0.0
17910420,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9273614287376404,0.2819380164146423,0.2531919479370117,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8295148611068726,0.2020428031682968,0.1920728981494903,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8649175763130188,0.2305134236812591,0.1616384983062744,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8080362677574158,0.1858339607715606,0.1768241077661514,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7384445667266846,0.1411781311035156,0.6398980617523193,285.055419921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3623352050781,285.0561218261719,1.0,0.3249430954456329,1.0,1.0,0.0,1.0,-1.7086800336837769,1.7086777687072754,2.36811638387735e-06,1.3139318227767944,1.0,1.0,0.0,49.94028854370117,28.0,45946.41015625,0.0,429.7853698730469,1.0,279.1436462402344,281.95458984375,297.2276611328125,300.1806335449219,293.1499938964844,293.1499938964844,278.8500061035156,34373.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944620251655579,1.0,0.0,0.0,3.90462064743042,3.904646873474121,1.0173044984185251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.1748046875,0.0,1822.3096923828125,1895.4371337890625,0.0,2420.90478515625,0.9612000584602356,1.0,0.0,3.0,1.0,0.0
17910480,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9273614287376404,0.2819380164146423,0.2531919479370117,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8295148611068726,0.2020428031682968,0.1920728981494903,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8649175763130188,0.2305134236812591,0.1616384983062744,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8080362677574158,0.1858339607715606,0.1768241077661514,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7384445667266846,0.1411781311035156,0.6398980617523193,285.055419921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3623352050781,285.0561218261719,1.0,0.3249430954456329,1.0,1.0,0.0,1.0,-1.7086800336837769,1.7086777687072754,2.36811638387735e-06,1.3139318227767944,1.0,1.0,0.0,49.94028854370117,28.0,45946.41015625,0.0,429.7853698730469,1.0,279.1436462402344,281.95458984375,297.2276611328125,300.1806335449219,293.1499938964844,293.1499938964844,278.8500061035156,34373.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944620251655579,1.0,0.0,0.0,3.90462064743042,3.904646873474121,1.0173044984185251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.1748046875,0.0,1822.3096923828125,1895.4371337890625,0.0,2420.90478515625,0.9612000584602356,1.0,0.0,3.0,1.0,0.0
17910540,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9777693152427672,0.2856000065803528,0.2564610838890075,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8672967553138733,0.2028708457946777,0.1926972866058349,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9071382880210876,0.2315696477890014,0.1622979640960693,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8439878225326538,0.1864660084247589,0.177251785993576,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7705630660057068,0.1408306211233139,0.6373588442802429,284.8986511230469,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.35626220703125,284.9025573730469,1.0,0.3176623880863189,1.0,1.0,0.0,1.0,-1.7116143703460691,1.7116119861602783,2.375958956690738e-06,1.316246509552002,0.9247063398361206,0.9247063398361206,0.0,42.83113098144531,25.0,46661.31640625,0.0,410.7895812988281,1.0,278.85552978515625,281.7406005859375,297.3121643066406,300.3798217773437,293.1499938964844,293.1499938964844,278.54998779296875,37847.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040483593940735,1.0,0.0,0.0,3.8629424571990967,3.862968921661377,9.95702862383041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.396484375,0.0,1797.8631591796875,1895.4371337890625,0.0,2508.49609375,0.9539395570755004,1.0,0.0,3.0,1.0,0.0
17910600,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9777693152427672,0.2856000065803528,0.2564610838890075,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8672967553138733,0.2028708457946777,0.1926972866058349,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9071382880210876,0.2315696477890014,0.1622979640960693,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8439878225326538,0.1864660084247589,0.177251785993576,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7705630660057068,0.1408306211233139,0.6373588442802429,284.8986511230469,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.35626220703125,284.9025573730469,1.0,0.3176623880863189,1.0,1.0,0.0,1.0,-1.7116143703460691,1.7116119861602783,2.375958956690738e-06,1.316246509552002,0.9247063398361206,0.9247063398361206,0.0,42.83113098144531,25.0,46661.31640625,0.0,410.7895812988281,1.0,278.85552978515625,281.7406005859375,297.3121643066406,300.3798217773437,293.1499938964844,293.1499938964844,278.54998779296875,37847.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040483593940735,1.0,0.0,0.0,3.8629424571990967,3.862968921661377,9.95702862383041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.396484375,0.0,1797.8631591796875,1895.4371337890625,0.0,2508.49609375,0.9539395570755004,1.0,0.0,3.0,1.0,0.0
17910660,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.291336327791214,0.2580145597457886,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8909666538238525,0.2034160196781158,0.1931143105030059,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9352715611457824,0.2322815358638763,0.1627214401960373,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8658543825149536,0.1868338882923126,0.1775007843971252,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7898048162460327,0.1402767449617386,0.6343593001365662,284.8368530273437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3553771972656,284.8376770019531,1.0,0.3109664618968963,1.0,1.0,0.0,1.0,-1.6870816946029663,1.6870794296264648,2.308246621396393e-06,1.294727802276611,0.8135907649993896,0.8135907649993896,0.0,38.95345687866211,25.0,46164.69921875,0.0,391.24114990234375,1.0,278.557373046875,281.62744140625,297.31036376953125,300.3843994140625,293.1499938964844,293.1499938964844,278.8500061035156,43647.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100588917732239,1.0,0.0,0.0,3.577204704284668,3.5772294998168945,8.538486326870043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.86279296875,0.0,1509.75439453125,1895.4371337890625,0.0,2563.735595703125,0.8950744867324829,1.0,0.0,3.0,1.0,0.0
17910720,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.291336327791214,0.2580145597457886,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8909666538238525,0.2034160196781158,0.1931143105030059,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9352715611457824,0.2322815358638763,0.1627214401960373,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8658543825149536,0.1868338882923126,0.1775007843971252,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7898048162460327,0.1402767449617386,0.6343593001365662,284.8368530273437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3553771972656,284.8376770019531,1.0,0.3109664618968963,1.0,1.0,0.0,1.0,-1.6870816946029663,1.6870794296264648,2.308246621396393e-06,1.294727802276611,0.8135907649993896,0.8135907649993896,0.0,38.95345687866211,25.0,46164.69921875,0.0,391.24114990234375,1.0,278.557373046875,281.62744140625,297.31036376953125,300.3843994140625,293.1499938964844,293.1499938964844,278.8500061035156,43647.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100588917732239,1.0,0.0,0.0,3.577204704284668,3.5772294998168945,8.538486326870043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.86279296875,0.0,1509.75439453125,1895.4371337890625,0.0,2563.735595703125,0.8950744867324829,1.0,0.0,3.0,1.0,0.0
17910780,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.997162938117981,0.2998291552066803,0.2325579673051834,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.922632932662964,0.2046010643243789,0.1939299702644348,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9688558578491212,0.2337929755449295,0.1635259091854095,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8945648670196533,0.1877986937761306,0.1781193017959594,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8144249320030212,0.1403491199016571,0.6332385540008545,285.0070495605469,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3754577636719,285.0009155273437,1.0,0.3060512244701385,1.0,1.0,0.0,1.0,-1.6819738149642944,1.681971549987793,2.297483888469287e-06,1.2928742170333862,0.9412723183631896,0.9412723183631896,0.0,35.56605911254883,43.0,45828.6640625,0.0,373.211181640625,1.0,278.8423767089844,281.814208984375,297.2584228515625,300.215087890625,293.1499938964844,293.1499938964844,278.54998779296875,33502.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794904351234436,1.0,0.0,0.0,3.688605785369873,3.6886298656463614,9.078577249965748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.84521484375,0.0,1557.66162109375,1895.4371337890625,0.0,2424.93115234375,0.911689281463623,1.0,0.0,3.0,1.0,0.0
17910840,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.997162938117981,0.2998291552066803,0.2325579673051834,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.922632932662964,0.2046010643243789,0.1939299702644348,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9688558578491212,0.2337929755449295,0.1635259091854095,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8945648670196533,0.1877986937761306,0.1781193017959594,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8144249320030212,0.1403491199016571,0.6332385540008545,285.0070495605469,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3754577636719,285.0009155273437,1.0,0.3060512244701385,1.0,1.0,0.0,1.0,-1.6819738149642944,1.681971549987793,2.297483888469287e-06,1.2928742170333862,0.9412723183631896,0.9412723183631896,0.0,35.56605911254883,43.0,45828.6640625,0.0,373.211181640625,1.0,278.8423767089844,281.814208984375,297.2584228515625,300.215087890625,293.1499938964844,293.1499938964844,278.54998779296875,33502.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794904351234436,1.0,0.0,0.0,3.688605785369873,3.6886298656463614,9.078577249965748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.84521484375,0.0,1557.66162109375,1895.4371337890625,0.0,2424.93115234375,0.911689281463623,1.0,0.0,3.0,1.0,0.0
17910900,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9971222281455994,0.304465115070343,0.2323430478572845,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9238883256912231,0.2050648480653762,0.1944622546434402,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9700347781181335,0.2343495637178421,0.1640117466449737,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8955433368682861,0.1881660968065261,0.1785519123077392,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8147347569465637,0.1403622925281524,0.6335123181343079,284.8815612792969,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.3865051269531,284.867919921875,1.0,0.3067936599254608,1.0,1.0,0.0,1.0,-1.6837691068649292,1.6837668418884275,2.301933363924036e-06,1.29407799243927,0.8586464524269104,0.8586464524269104,0.0,35.573455810546875,43.0,46375.6484375,0.0,374.21533203125,1.0,278.59698486328125,281.6361694335937,297.3324890136719,300.4270935058594,293.1499938964844,293.1499938964844,278.54998779296875,37342.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007967472076416,1.0,0.0,0.0,3.659522771835327,3.659547090530396,8.935979849411524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.91650390625,0.0,1553.856689453125,1895.4371337890625,0.0,2478.711669921875,0.9061371684074402,1.0,0.0,3.0,1.0,0.0
17910960,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9982478618621826,0.3077302575111389,0.2390633076429367,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9161360263824464,0.205422505736351,0.1948541551828384,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9630111455917358,0.234774500131607,0.1643497943878173,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8887735605239868,0.1884351819753646,0.1788589209318161,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8084158897399902,0.1402984857559204,0.6334706544876099,284.9069519042969,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.3904724121094,284.91876220703125,1.0,0.3093615770339966,1.0,1.0,0.0,1.0,-1.69302499294281,1.693022608757019,2.3261786736838985e-06,1.3012831211090088,0.851707398891449,0.851707398891449,0.0,36.56679916381836,61.0,46301.82421875,0.0,382.158447265625,1.0,278.5577697753906,281.6773681640625,297.3284912109375,300.3705139160156,293.1499938964844,293.1499938964844,278.8500061035156,39606.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022007346153259,1.0,0.0,0.0,3.542509794235229,3.5425333976745605,8.373661444238678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.703125,0.0,1443.0277099609375,1895.4371337890625,0.0,2491.56298828125,0.8848928213119507,1.0,0.0,3.0,1.0,0.0
17911020,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9990000128746032,0.3106645941734314,0.2610737383365631,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8917900919914246,0.206506609916687,0.1958518773317337,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.936696708202362,0.236110508441925,0.1652345210313797,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8661022782325745,0.1893283873796463,0.1796872913837433,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7866880893707275,0.1404272019863128,0.6342652440071106,285.08416748046875,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3851013183594,285.0839233398437,1.0,0.3177895545959472,1.0,1.0,0.0,1.0,-1.723649978637695,1.7236475944519043,2.4077323814708507e-06,1.3252912759780884,1.0,1.0,0.0,40.23868179321289,61.0,46754.8203125,0.0,410.1470336914063,1.0,278.83746337890625,281.8457946777344,297.29217529296875,300.2723999023437,293.1499938964844,293.1499938964844,278.8500061035156,31330.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936450242996216,1.0,0.0,0.0,3.71523118019104,3.715254783630371,9.210112921209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.38916015625,0.0,1571.3995361328125,1895.4371337890625,0.0,2413.471435546875,0.9168609976768494,1.0,0.0,3.0,1.0,0.0
17911080,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3107331991195678,0.264821708202362,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8877741098403931,0.2066628336906433,0.1960270255804062,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9319471716880798,0.2362984716892242,0.1653890609741211,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8623053431510925,0.1894585341215133,0.1798371523618698,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7830015420913696,0.1404411196708679,0.634475827217102,285.0834350585937,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3827819824219,285.0834655761719,1.0,0.3192797601222992,1.0,1.0,0.0,1.0,-1.728977084159851,1.72897469997406,2.422106263111345e-06,1.329476237297058,1.0,1.0,0.0,40.93030548095703,64.0,46884.1953125,0.0,415.2667846679688,1.0,278.8420104980469,281.84246826171875,297.3013610839844,300.2970275878906,293.1499938964844,293.1499938964844,278.54998779296875,31478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939723134040833,1.0,0.0,0.0,3.7352917194366455,3.735315799713135,9.30984242586419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.44775390625,0.0,1595.5216064453125,1895.4371337890625,0.0,2416.44873046875,0.9211173057556152,1.0,0.0,3.0,1.0,0.0
17911140,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9839317798614502,0.3096873462200165,0.2790646851062774,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8558248281478882,0.207421213388443,0.1971538066864013,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8950756788253784,0.2371580600738525,0.1663344353437423,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8325492739677429,0.190040111541748,0.1807826608419418,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7535718083381653,0.1400326639413833,0.6345958113670349,284.9215087890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3515930175781,284.92144775390625,1.0,0.3278365731239319,1.0,1.0,0.0,1.0,-1.74965238571167,1.7496498823165894,2.478713895470719e-06,1.345973014831543,0.9298795461654664,0.9298795461654664,0.0,46.75749206542969,67.0,48117.53125,0.0,444.8258361816406,1.0,278.5562744140625,281.6055603027344,297.3782653808594,300.5387268066406,293.1499938964844,293.1499938964844,278.25,35650.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097426295280457,1.0,0.0,0.0,3.772653102874756,3.7726783752441406,9.497013593318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.626953125,0.0,1671.252685546875,1895.4371337890625,0.0,2560.8232421875,0.932101547718048,1.0,0.0,3.0,1.0,0.0
17911200,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9839317798614502,0.3096873462200165,0.2790646851062774,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8558248281478882,0.207421213388443,0.1971538066864013,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8950756788253784,0.2371580600738525,0.1663344353437423,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8325492739677429,0.190040111541748,0.1807826608419418,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7535718083381653,0.1400326639413833,0.6345958113670349,284.9215087890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3515930175781,284.92144775390625,1.0,0.3278365731239319,1.0,1.0,0.0,1.0,-1.74965238571167,1.7496498823165894,2.478713895470719e-06,1.345973014831543,0.9298795461654664,0.9298795461654664,0.0,46.75749206542969,67.0,48117.53125,0.0,444.8258361816406,1.0,278.5562744140625,281.6055603027344,297.3782653808594,300.5387268066406,293.1499938964844,293.1499938964844,278.25,35650.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097426295280457,1.0,0.0,0.0,3.772653102874756,3.7726783752441406,9.497013593318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.626953125,0.0,1671.252685546875,1895.4371337890625,0.0,2560.8232421875,0.932101547718048,1.0,0.0,3.0,1.0,0.0
17911260,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9635393619537354,0.3102191984653473,0.2792707681655884,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8380693793296814,0.2075910717248916,0.1975301504135131,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8752149939537048,0.2373341172933578,0.1666257232427597,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8156034350395203,0.1901276558637619,0.1810769438743591,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7372419834136963,0.1395591795444488,0.6334543228149414,284.81329345703125,284.95001220703125,297.3395690917969,294.32379150390625,297.3369445800781,297.3395690917969,284.80975341796875,1.0,0.3317174613475799,1.0,1.0,0.0,1.0,-1.749905705451965,1.7499032020568848,2.4795169792923843e-06,1.3462573289871216,0.8298161625862122,0.8298161625862122,0.0,50.54179763793945,67.0,48484.49609375,0.0,456.1961975097656,1.0,278.2885437011719,281.44305419921875,297.39471435546875,300.6553039550781,293.1499938964844,293.1499938964844,278.25,40913.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187547922134399,1.0,0.0,0.0,3.6730897426605225,3.673114776611328,9.00235988865461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.1103515625,0.0,1596.001953125,1895.4371337890625,0.0,2644.036865234375,0.9112469553947448,1.0,0.0,3.0,1.0,0.0
17911320,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.949487566947937,0.3112065196037292,0.2799671590328216,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8269841074943542,0.2077213376760482,0.1977356672286987,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8627423048019409,0.2374832779169082,0.1667793542146682,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8041179180145264,0.1901914179325103,0.1812224984169006,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7268955111503601,0.1391771882772445,0.6321743726730347,284.8725280761719,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33331298828125,284.8853759765625,1.0,0.3344797492027282,1.0,1.0,0.0,1.0,-1.7498103380203247,1.749807834625244,2.479226395735168e-06,1.3461594581604004,0.8351916670799255,0.8351916670799255,0.0,53.27656936645508,70.0,48181.015625,0.0,464.2847290039063,1.0,278.2578430175781,281.5089111328125,297.3548278808594,300.5421447753906,293.1499938964844,293.1499938964844,278.54998779296875,41717.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192887902259827,1.0,0.0,0.0,3.536521673202514,3.536545753479004,8.345377295881917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.55322265625,0.0,1451.991455078125,1895.4371337890625,0.0,2648.98193359375,0.8855814337730408,1.0,0.0,3.0,1.0,0.0
