time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911380,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9287362098693848,0.3151403665542602,0.2832622528076172,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.810113787651062,0.2086008340120315,0.1986065804958343,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8447207808494568,0.2385646104812622,0.1675373166799545,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7862074971199036,0.190877690911293,0.1819214224815368,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.710364580154419,0.1387911587953567,0.6307251453399658,285.0213317871094,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3321228027344,285.0182189941406,1.0,0.3401461243629455,1.0,1.0,0.0,1.0,-1.7548173666000366,1.7548149824142456,2.492886778782122e-06,1.3500210046768188,0.9565234780311584,0.9565234780311584,0.0,58.25821304321289,58.0,48059.20703125,0.0,482.255615234375,1.0,278.5418395996094,281.6612548828125,297.29351806640625,300.3833923339844,293.1499938964844,293.1499938964844,278.25,32833.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808188259601593,1.0,0.0,0.0,3.684281826019287,3.684305667877197,9.057304168891278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.03125,0.0,1547.727294921875,1895.4371337890625,0.0,2546.519287109375,0.9106125831604004,1.0,0.0,3.0,1.0,0.0
17911440,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9287362098693848,0.3151403665542602,0.2832622528076172,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.810113787651062,0.2086008340120315,0.1986065804958343,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8447207808494568,0.2385646104812622,0.1675373166799545,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7862074971199036,0.190877690911293,0.1819214224815368,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.710364580154419,0.1387911587953567,0.6307251453399658,285.0213317871094,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3321228027344,285.0182189941406,1.0,0.3401461243629455,1.0,1.0,0.0,1.0,-1.7548173666000366,1.7548149824142456,2.492886778782122e-06,1.3500210046768188,0.9565234780311584,0.9565234780311584,0.0,58.25821304321289,58.0,48059.20703125,0.0,482.255615234375,1.0,278.5418395996094,281.6612548828125,297.29351806640625,300.3833923339844,293.1499938964844,293.1499938964844,278.25,32833.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808188259601593,1.0,0.0,0.0,3.684281826019287,3.684305667877197,9.057304168891278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.03125,0.0,1547.727294921875,1895.4371337890625,0.0,2546.519287109375,0.9106125831604004,1.0,0.0,3.0,1.0,0.0
17911500,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9289514422416688,0.316851407289505,0.2850043475627899,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8091954588890076,0.2089216411113739,0.1990240067243576,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.843812882900238,0.2389228194952011,0.1678985357284546,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7852060794830322,0.1911156922578811,0.1822517812252044,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7087385654449463,0.1385578215122223,0.6300312876701355,284.8915710449219,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.330322265625,284.8771057128906,1.0,0.3406038284301758,1.0,1.0,0.0,1.0,-1.7574106454849243,1.7574081420898438,2.500058371879277e-06,1.35208261013031,0.876481831073761,0.876481831073761,0.0,58.73429870605469,58.0,48714.17578125,0.0,485.3061828613281,1.0,278.2977905273437,281.4709777832031,297.36004638671875,300.60125732421875,293.1499938964844,293.1499938964844,278.25,36115.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815491259098053,1.0,0.0,0.0,3.683823347091675,3.683847904205322,9.055050895767636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.5087890625,0.0,1571.996826171875,1895.4371337890625,0.0,2613.850830078125,0.9108209609985352,1.0,0.0,3.0,1.0,0.0
17911560,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9328277707099916,0.3183437287807464,0.2863626480102539,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8110352754592896,0.209096297621727,0.1992146074771881,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8456478714942932,0.239099770784378,0.1680461466312408,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7869847416877747,0.1912189573049545,0.1823719143867492,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.709638237953186,0.1382208615541458,0.6285905241966248,284.8854675292969,284.95001220703125,297.53857421875,294.3222351074219,297.51678466796875,297.3265075683594,284.8822631835937,1.0,0.3398629426956177,0.9586501717567444,0.9586501717567444,0.2000000029802322,1.0,-1.7578614950180054,1.5786867141723633,0.1791747063398361,1.1740458011627195,0.8485096096992493,0.8485096096992493,0.0,58.2218017578125,46.0,47531.76953125,0.0,483.6673889160156,1.0,278.2577514648437,281.4509582519531,297.34674072265625,300.52642822265625,293.1499938964844,293.1499938964844,278.54998779296875,39401.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177393078804016,1.0,0.0,0.0,3.574047088623047,3.574071168899536,8.523419410266797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.11767578125,0.0,1475.217529296875,1895.4371337890625,0.0,2634.63818359375,0.8909257650375366,1.0,0.0,3.0,1.0,0.0
17911620,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.953622817993164,0.321597009897232,0.2891356348991394,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8240104913711548,0.209505945444107,0.1994745582342147,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8594810962677002,0.2395488917827606,0.1682661771774292,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8004465699195862,0.191482737660408,0.1824923455715179,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7197875380516052,0.1375937014818191,0.6251422166824341,284.7962951660156,284.95001220703125,297.6188049316406,294.3191223144531,297.4757080078125,297.321533203125,284.7919616699219,1.0,0.3355537056922912,0.8759504556655884,0.8759504556655884,0.6000000238418579,1.0,-1.7577706575393677,0.9039021134376526,0.8538686037063599,0.5010015368461609,0.7306838035583496,0.7306838035583496,0.0,54.54678726196289,34.0,39945.6875,0.0,471.5562133789063,1.0,278.5403747558594,281.4460754394531,297.2002258300781,299.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,46793.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921339869499207,1.0,0.0,0.0,3.270471811294556,3.270494222640991,7.136973749766184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.92431640625,0.0,1222.8551025390625,1895.4371337890625,0.0,2399.737060546875,0.8271506428718567,1.0,0.0,3.0,1.0,0.0
17911680,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.953622817993164,0.321597009897232,0.2891356348991394,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8240104913711548,0.209505945444107,0.1994745582342147,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8594810962677002,0.2395488917827606,0.1682661771774292,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8004465699195862,0.191482737660408,0.1824923455715179,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7197875380516052,0.1375937014818191,0.6251422166824341,284.7962951660156,284.95001220703125,297.6188049316406,294.3191223144531,297.4757080078125,297.321533203125,284.7919616699219,1.0,0.3355537056922912,0.8759504556655884,0.8759504556655884,0.6000000238418579,1.0,-1.7577706575393677,0.9039021134376526,0.8538686037063599,0.5010015368461609,0.7306838035583496,0.7306838035583496,0.0,54.54678726196289,34.0,39945.6875,0.0,471.5562133789063,1.0,278.5403747558594,281.4460754394531,297.2002258300781,299.95086669921875,293.1499938964844,293.1499938964844,278.8500061035156,46793.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921339869499207,1.0,0.0,0.0,3.270471811294556,3.270494222640991,7.136973749766184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.92431640625,0.0,1222.8551025390625,1895.4371337890625,0.0,2399.737060546875,0.8271506428718567,1.0,0.0,3.0,1.0,0.0
17911740,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.990043878555298,0.3255550861358642,0.2921960949897766,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8529602289199829,0.2102413028478622,0.1997832804918289,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8919293284416199,0.2404135018587112,0.1685611307621002,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.829123318195343,0.1920521706342697,0.1826526820659637,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7430774569511414,0.1372166723012924,0.621757447719574,284.9291076660156,284.95001220703125,297.6982421875,294.31475830078125,297.4859313964844,297.32208251953125,284.93194580078125,1.0,0.3286497890949249,0.7932507991790771,0.7932507991790771,1.0,1.0,-1.7582951784133911,0.7681730389595032,0.990122139453888,0.3653041422367096,0.7848532795906067,0.7848532795906067,0.0,47.92334747314453,25.0,37388.27734375,0.0,451.9362182617188,1.0,278.8365173339844,281.6541748046875,297.1224060058594,299.5706787109375,293.1499938964844,293.1499938964844,279.1499938964844,38336.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747180163860321,1.0,0.0,0.0,3.160635232925415,3.16065526008606,6.665642899861268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.9326171875,0.0,1068.9698486328125,1895.4371337890625,0.0,2001.1055908203125,0.7984318137168884,1.0,0.0,3.0,1.0,0.0
17911800,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.990043878555298,0.3255550861358642,0.2921960949897766,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8529602289199829,0.2102413028478622,0.1997832804918289,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8919293284416199,0.2404135018587112,0.1685611307621002,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.829123318195343,0.1920521706342697,0.1826526820659637,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7430774569511414,0.1372166723012924,0.621757447719574,284.9291076660156,284.95001220703125,297.6982421875,294.31475830078125,297.4859313964844,297.32208251953125,284.93194580078125,1.0,0.3286497890949249,0.7932507991790771,0.7932507991790771,1.0,1.0,-1.7582951784133911,0.7681730389595032,0.990122139453888,0.3653041422367096,0.7848532795906067,0.7848532795906067,0.0,47.92334747314453,25.0,37388.27734375,0.0,451.9362182617188,1.0,278.8365173339844,281.6541748046875,297.1224060058594,299.5706787109375,293.1499938964844,293.1499938964844,279.1499938964844,38336.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747180163860321,1.0,0.0,0.0,3.160635232925415,3.16065526008606,6.665642899861268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.9326171875,0.0,1068.9698486328125,1895.4371337890625,0.0,2001.1055908203125,0.7984318137168884,1.0,0.0,3.0,1.0,0.0
17911860,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9983694553375244,0.3284575939178467,0.2942897081375122,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8608529567718506,0.2107881754636764,0.2002041339874267,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.900621235370636,0.2410561889410019,0.1689296662807464,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8363475799560547,0.1924979090690612,0.1829821318387985,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.748917818069458,0.1371212005615234,0.6209313273429871,285.04888916015625,284.95001220703125,297.7421569824219,294.3118591308594,297.50665283203125,297.3251342773437,285.04901123046875,1.0,0.3238682448863983,0.8050273656845093,0.8050273656845093,1.0,1.0,-1.7368212938308716,0.7577767372131348,0.9790445566177368,0.3635603487491607,0.8783075213432312,0.8783075213432312,0.0,46.178409576416016,25.0,36816.40234375,0.0,439.9273681640625,1.0,279.0948791503906,281.8072509765625,297.1292724609375,299.465087890625,293.1499938964844,293.1499938964844,279.1499938964844,32024.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267931699752808,1.0,0.0,0.0,3.25115704536438,3.2511768341064453,7.052924502204405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.130859375,0.0,1106.566650390625,1895.4371337890625,0.0,1828.271728515625,0.815430760383606,1.0,0.0,3.0,1.0,0.0
17911920,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8549215197563171,0.3341427743434906,0.2989668548107147,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7399378418922424,0.211309403181076,0.2023413032293319,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7723249793052673,0.241894781589508,0.1705031841993332,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7196900844573975,0.192845731973648,0.1850215345621109,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6414764523506165,0.1368263512849807,0.6283509135246277,284.9627685546875,284.95001220703125,297.7767944335937,294.309326171875,297.5278625488281,297.3419189453125,284.9247741699219,1.0,0.3098038136959076,0.8143669962882996,0.8143669962882996,1.0,1.0,-1.325944185256958,0.5415698289871216,0.7843744158744812,0.338257372379303,0.8413036465644836,0.8413036465644836,0.0,81.81549835205078,25.0,33052.0390625,0.0,425.9673461914063,1.0,279.1372375488281,281.7005615234375,297.1892395019531,299.5462951660156,293.1499938964844,293.1499938964844,279.45001220703125,32911.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196033596992493,1.0,0.0,0.0,3.325945854187012,3.3259663581848145,7.381143518614408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.90576171875,0.0,1180.5855712890625,1895.4371337890625,0.0,1768.759033203125,0.8290640115737915,1.0,0.0,3.0,1.0,0.0
17911980,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9985491633415222,0.347706526517868,0.2412502020597458,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9269515872001648,0.2134430557489395,0.2024318575859069,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9735645651817322,0.2444608211517334,0.1712184101343155,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8963972330093384,0.1947574764490127,0.1848085075616836,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8027204275131226,0.1385855823755264,0.6253051161766052,285.0636901855469,284.95001220703125,297.8544311523437,294.3029479980469,297.5981750488281,297.3988647460937,285.08642578125,1.0,0.3107750713825226,0.8354831337928772,0.8354831337928772,1.0,1.0,-1.7099459171295166,0.7493695020675659,0.9605764150619508,0.3574718534946441,0.9329456686973572,0.9329456686973572,0.0,36.95170593261719,43.0,35720.79296875,0.0,391.3654479980469,1.0,279.4385681152344,281.9419250488281,297.2083740234375,299.4715881347656,293.1499938964844,293.1499938964844,279.75,32297.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697960615158081,1.0,0.0,0.0,3.4065587520599365,3.406579732894897,7.743281571492844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.78759765625,0.0,1252.965087890625,1895.4371337890625,0.0,1594.6959228515625,0.8505892157554626,1.0,0.0,3.0,1.0,0.0
17912040,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9985491633415222,0.347706526517868,0.2412502020597458,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9269515872001648,0.2134430557489395,0.2024318575859069,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9735645651817322,0.2444608211517334,0.1712184101343155,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8963972330093384,0.1947574764490127,0.1848085075616836,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8027204275131226,0.1385855823755264,0.6253051161766052,285.0636901855469,284.95001220703125,297.8544311523437,294.3029479980469,297.5981750488281,297.3988647460937,285.08642578125,1.0,0.3107750713825226,0.8354831337928772,0.8354831337928772,1.0,1.0,-1.7099459171295166,0.7493695020675659,0.9605764150619508,0.3574718534946441,0.9329456686973572,0.9329456686973572,0.0,36.95170593261719,43.0,35720.79296875,0.0,391.3654479980469,1.0,279.4385681152344,281.9419250488281,297.2083740234375,299.4715881347656,293.1499938964844,293.1499938964844,279.75,32297.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697960615158081,1.0,0.0,0.0,3.4065587520599365,3.406579732894897,7.743281571492844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.78759765625,0.0,1252.965087890625,1895.4371337890625,0.0,1594.6959228515625,0.8505892157554626,1.0,0.0,3.0,1.0,0.0
17912100,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.9984523057937622,0.3543256819248199,0.2405216246843338,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.9284377098083496,0.2137375473976135,0.2027343660593032,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.974491536617279,0.2445853799581527,0.1712885200977325,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.8976498246192932,0.1950072348117828,0.1850760728120803,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8035266995429993,0.1385313272476196,0.6255026459693909,285.1563720703125,284.95001220703125,297.89288330078125,294.2994689941406,297.628173828125,297.4217529296875,285.1643981933594,1.0,0.3112265169620514,0.8460412621498108,0.8460412621498108,1.0,1.0,-1.7104711532592771,0.7508583068847656,0.9596127867698668,0.3578882813453674,1.0,1.0,0.0,36.84599685668945,43.0,35486.69140625,0.0,391.2605590820313,1.0,279.6951599121094,282.0492248535156,297.2324523925781,299.45574951171875,293.1499938964844,293.1499938964844,279.75,29058.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927037239074707,1.0,0.0,0.0,3.583870887756348,3.583893060684204,8.570339105062885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.0234375,0.0,1409.8359375,1895.4371337890625,0.0,1553.6549072265625,0.8853716850280762,1.0,0.0,3.0,1.0,0.0
17912160,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.9990000128746032,0.3592812120914459,0.2462085485458374,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.9217112064361572,0.2141617536544799,0.2031162232160568,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.9684531688690186,0.2449532300233841,0.1714963465929031,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.8918768763542175,0.1953671872615814,0.1854054182767868,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.7979814410209656,0.1385918259620666,0.6257253885269165,285.1773376464844,284.95001220703125,297.9310607910156,294.2958068847656,297.6529541015625,297.4360046386719,285.1767883300781,1.0,0.3135348558425903,0.8466063141822815,0.8466063141822815,1.0,1.0,-1.7186620235443115,0.7548637390136719,0.9637982249259948,0.360065221786499,1.0,1.0,0.0,37.74647903442383,61.0,35680.4375,0.0,398.5121765136719,1.0,279.74169921875,282.0613708496094,297.28814697265625,299.5890197753906,293.1499938964844,293.1499938964844,279.45001220703125,30481.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949279308319092,1.0,0.0,0.0,3.677661180496216,3.6776843070983887,9.024781775224256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.27880859375,0.0,1522.5594482421875,1895.4371337890625,0.0,1570.957275390625,0.9072965979576112,1.0,0.0,3.0,1.0,0.0
17912220,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.3633168637752533,0.2697993516921997,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8940058350563049,0.2146034240722656,0.2038155496120453,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9392560720443726,0.2452590614557266,0.1719304621219635,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8666475415229797,0.1957031637430191,0.1859975457191467,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7745215892791748,0.1383592337369918,0.6260129809379578,284.97967529296875,284.95001220703125,298.00360107421875,294.288330078125,297.6818542480469,297.4302673339844,284.97674560546875,1.0,0.3224115669727325,0.8476912975311279,0.8476912975311279,1.0,1.0,-1.749389886856079,0.7695268392562866,0.9798630475997924,0.3681334257125854,0.9943519234657288,0.9943519234657288,0.0,41.876224517822266,61.0,37043.671875,0.0,428.5285949707031,1.0,279.45782470703125,281.79168701171875,297.3847351074219,299.8595275878906,293.1499938964844,293.1499938964844,279.45001220703125,32609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190557718276978,1.0,0.0,0.0,3.8004262447357178,3.800451278686523,9.63735601544613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.48388671875,0.0,1680.6417236328125,1895.4371337890625,0.0,1764.25927734375,0.936543107032776,1.0,0.0,3.0,1.0,0.0
17912280,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.3633374869823456,0.2711103558540344,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8925466537475586,0.2146119624376297,0.2038338929414749,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9375268220901488,0.2452612370252609,0.1719391793012619,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8652709126472473,0.1957077383995056,0.1860121637582779,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7732362151145935,0.1383363604545593,0.625973105430603,284.97784423828125,284.95001220703125,298.0066223144531,294.2880249023437,297.6825561523437,297.4291076660156,284.9755859375,1.0,0.3228913247585296,0.8477364778518677,0.8477364778518677,1.0,1.0,-1.7509647607803345,0.7702777981758118,0.9806870222091676,0.3685477375984192,0.9940212965011596,0.9940212965011596,0.0,42.12054061889648,79.0,37071.546875,0.0,430.1912841796875,1.0,279.45684814453125,281.7896728515625,297.3824768066406,299.857666015625,293.1499938964844,293.1499938964844,279.1499938964844,32693.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196311354637146,1.0,0.0,0.0,3.804123640060425,3.8041484355926514,9.656116617406951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.0185546875,0.0,1685.7060546875,1895.4371337890625,0.0,1768.9874267578125,0.9374266862869264,1.0,0.0,3.0,1.0,0.0
17912340,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.3602809309959411,0.3104965984821319,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8532665371894836,0.2146320790052414,0.2041744887828827,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8919103741645813,0.2451055198907852,0.1720648854970932,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8288542032241821,0.1956366151571273,0.1862661093473434,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7390508651733398,0.1374242752790451,0.6237895488739014,284.8653869628906,284.95001220703125,298.0810546875,294.27978515625,297.6882019042969,297.3795471191406,284.874755859375,1.0,0.3372112214565277,0.8488666415214539,0.8488666415214539,1.0,1.0,-1.7964967489242554,0.7919957637786865,1.0045009851455688,0.380546361207962,0.8782575130462646,0.8782575130462646,0.0,49.91351318359375,82.0,38147.71875,0.0,481.6980285644531,1.0,279.1572265625,281.6156921386719,297.3564758300781,299.9194030761719,293.1499938964844,293.1499938964844,279.45001220703125,39223.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389466166496277,1.0,0.0,0.0,3.701446771621704,3.7014718055725098,9.141896839537368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.54541015625,0.0,1615.622314453125,1895.4371337890625,0.0,1930.6124267578125,0.9190168380737304,1.0,0.0,3.0,1.0,0.0
17912400,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.3602809309959411,0.3104965984821319,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8532665371894836,0.2146320790052414,0.2041744887828827,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8919103741645813,0.2451055198907852,0.1720648854970932,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8288542032241821,0.1956366151571273,0.1862661093473434,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7390508651733398,0.1374242752790451,0.6237895488739014,284.8653869628906,284.95001220703125,298.0810546875,294.27978515625,297.6882019042969,297.3795471191406,284.874755859375,1.0,0.3372112214565277,0.8488666415214539,0.8488666415214539,1.0,1.0,-1.7964967489242554,0.7919957637786865,1.0045009851455688,0.380546361207962,0.8782575130462646,0.8782575130462646,0.0,49.91351318359375,82.0,38147.71875,0.0,481.6980285644531,1.0,279.1572265625,281.6156921386719,297.3564758300781,299.9194030761719,293.1499938964844,293.1499938964844,279.45001220703125,39223.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389466166496277,1.0,0.0,0.0,3.701446771621704,3.7014718055725098,9.141896839537368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.54541015625,0.0,1615.622314453125,1895.4371337890625,0.0,1930.6124267578125,0.9190168380737304,1.0,0.0,3.0,1.0,0.0
17912460,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9687013030052184,0.3570940792560577,0.321895033121109,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8150179386138916,0.2152049690485,0.2049485445022583,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8493581414222717,0.245712012052536,0.1726232171058654,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7900665402412415,0.196058839559555,0.1869139224290847,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7035679221153259,0.136566013097763,0.6215393543243408,285.04058837890625,284.95001220703125,298.1543273925781,294.271240234375,297.6933898925781,297.3302917480469,285.03631591796875,1.0,0.3481099009513855,0.8484815359115601,0.8484815359115601,1.0,1.0,-1.8057607412338257,0.7962672114372253,1.0094935894012451,0.3833019137382507,1.0,1.0,0.0,60.07899475097656,70.0,37797.52734375,0.0,520.0358276367188,1.0,279.4429931640625,281.8050842285156,297.2548217773437,299.73077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33058.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730313241481781,1.0,0.0,0.0,3.828186273574829,3.828211545944214,9.778660796655458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.37451171875,0.0,1717.5069580078125,1895.4371337890625,0.0,1857.69384765625,0.9428676962852478,1.0,0.0,3.0,1.0,0.0
17912520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9687013030052184,0.3570940792560577,0.321895033121109,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8150179386138916,0.2152049690485,0.2049485445022583,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8493581414222717,0.245712012052536,0.1726232171058654,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7900665402412415,0.196058839559555,0.1869139224290847,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7035679221153259,0.136566013097763,0.6215393543243408,285.04058837890625,284.95001220703125,298.1543273925781,294.271240234375,297.6933898925781,297.3302917480469,285.03631591796875,1.0,0.3481099009513855,0.8484815359115601,0.8484815359115601,1.0,1.0,-1.8057607412338257,0.7962672114372253,1.0094935894012451,0.3833019137382507,1.0,1.0,0.0,60.07899475097656,70.0,37797.52734375,0.0,520.0358276367188,1.0,279.4429931640625,281.8050842285156,297.2548217773437,299.73077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33058.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730313241481781,1.0,0.0,0.0,3.828186273574829,3.828211545944214,9.778660796655458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.37451171875,0.0,1717.5069580078125,1895.4371337890625,0.0,1857.69384765625,0.9428676962852478,1.0,0.0,3.0,1.0,0.0
17912580,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9554909467697144,0.3582208156585693,0.3225170373916626,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8044428825378418,0.2154086828231811,0.2054247707128524,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8385971784591675,0.2457794696092605,0.1729207187891006,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7793401479721069,0.1961475163698196,0.1872677206993103,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6917538642883301,0.1355426609516143,0.6179080605506897,284.8641967773437,284.95001220703125,298.226318359375,294.2625427246094,297.7152099609375,297.3121337890625,284.8678283691406,1.0,0.3511246144771576,0.8480964303016663,0.8480964303016663,1.0,1.0,-1.807634115219116,0.7971404790878296,1.0104936361312866,0.3836876451969147,0.8805109262466431,0.8805109262466431,0.0,63.48085021972656,58.0,38234.125,0.0,530.551513671875,1.0,279.1566772460937,281.5926818847656,297.3007202148437,299.8674011230469,293.1499938964844,293.1499938964844,279.45001220703125,39208.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427554726600647,1.0,0.0,0.0,3.747289657592773,3.747315168380737,9.369745725962276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.16015625,0.0,1668.7684326171875,1895.4371337890625,0.0,1963.1109619140625,0.9287056922912598,1.0,0.0,3.0,1.0,0.0
17912640,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9554909467697144,0.3582208156585693,0.3225170373916626,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8044428825378418,0.2154086828231811,0.2054247707128524,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8385971784591675,0.2457794696092605,0.1729207187891006,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7793401479721069,0.1961475163698196,0.1872677206993103,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6917538642883301,0.1355426609516143,0.6179080605506897,284.8641967773437,284.95001220703125,298.226318359375,294.2625427246094,297.7152099609375,297.3121337890625,284.8678283691406,1.0,0.3511246144771576,0.8480964303016663,0.8480964303016663,1.0,1.0,-1.807634115219116,0.7971404790878296,1.0104936361312866,0.3836876451969147,0.8805109262466431,0.8805109262466431,0.0,63.48085021972656,58.0,38234.125,0.0,530.551513671875,1.0,279.1566772460937,281.5926818847656,297.3007202148437,299.8674011230469,293.1499938964844,293.1499938964844,279.45001220703125,39208.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427554726600647,1.0,0.0,0.0,3.747289657592773,3.747315168380737,9.369745725962276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.16015625,0.0,1668.7684326171875,1895.4371337890625,0.0,1963.1109619140625,0.9287056922912598,1.0,0.0,3.0,1.0,0.0
17912700,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9572513699531556,0.3596987128257751,0.3234517872333526,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8051629066467285,0.2156112641096115,0.2054967880249023,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.839204728603363,0.2459535896778106,0.1729272902011871,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7799679040908813,0.1962829977273941,0.1872859746217727,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6914001107215881,0.1351333111524582,0.6156249642372131,285.0003662109375,284.95001220703125,298.2618408203125,294.2582397460937,297.729248046875,297.3091125488281,285.0154113769531,1.0,0.3505735397338867,0.8479039072990417,0.8479039072990417,1.0,1.0,-1.8061292171478271,0.7964157462120056,1.0097135305404663,0.3832428455352783,0.9617685079574584,0.9617685079574584,0.0,63.256309509277344,58.0,37554.80078125,0.0,528.8618774414062,1.0,279.4039001464844,281.7815856933594,297.2157592773437,299.6363220214844,293.1499938964844,293.1499938964844,279.45001220703125,35450.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342383861541748,1.0,0.0,0.0,3.754467248916626,3.754492282867432,9.405674745721626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.052734375,0.0,1648.2962646484375,1895.4371337890625,0.0,1890.7149658203125,0.9303858876228333,1.0,0.0,3.0,1.0,0.0
17912760,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9649125337600708,0.3616431653499603,0.3249838948249817,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8104345202445984,0.2160092145204544,0.2057438790798187,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.844351053237915,0.246365413069725,0.1731106638908386,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7851033210754395,0.1966000199317932,0.1874612122774124,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6952446103096008,0.1348977833986282,0.6139649152755737,285.0272827148437,284.95001220703125,298.2970275878906,294.2539367675781,297.7453918457031,297.3100891113281,285.0249328613281,1.0,0.3490792214870453,0.8480331897735596,0.8480331897735596,1.0,1.0,-1.8067009449005127,0.7967056632041931,1.0099952220916748,0.3833745718002319,1.0,1.0,0.0,61.772193908691406,46.0,37629.9140625,0.0,524.6768188476562,1.0,279.443603515625,281.789306640625,297.2156982421875,299.6740417480469,293.1499938964844,293.1499938964844,279.1499938964844,33247.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302053570747375,1.0,0.0,0.0,3.8361523151397705,3.8361778259277344,9.819400474953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.05029296875,0.0,1728.654296875,1895.4371337890625,0.0,1856.789306640625,0.9453176259994508,1.0,0.0,3.0,1.0,0.0
17912820,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9875402450561525,0.3644593954086303,0.3276020288467407,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8282568454742432,0.2163612991571426,0.2060162872076034,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8633034825325012,0.2465676069259643,0.1732448488473892,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8037224411964417,0.1968336701393127,0.1876090317964553,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7105006575584412,0.1342175006866455,0.6103135347366333,284.8634033203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7734375,297.3054504394531,284.868408203125,1.0,0.343789279460907,0.8482916951179504,0.8482916951179504,1.0,1.0,-1.806129574775696,0.7964551448822021,1.0096744298934937,0.3832613825798034,0.8735605478286743,0.8735605478286743,0.0,56.6807861328125,34.0,38017.23828125,0.0,508.6421813964844,1.0,279.15594482421875,281.5860290527344,297.27667236328125,299.82586669921875,293.1499938964844,293.1499938964844,279.45001220703125,39754.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413187026977539,1.0,0.0,0.0,3.7336933612823486,3.733718872070313,9.301876957579224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.73193359375,0.0,1657.02880859375,1895.4371337890625,0.0,1950.8291015625,0.9261388778686525,1.0,0.0,3.0,1.0,0.0
17912880,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9875402450561525,0.3644593954086303,0.3276020288467407,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8282568454742432,0.2163612991571426,0.2060162872076034,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8633034825325012,0.2465676069259643,0.1732448488473892,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8037224411964417,0.1968336701393127,0.1876090317964553,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7105006575584412,0.1342175006866455,0.6103135347366333,284.8634033203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7734375,297.3054504394531,284.868408203125,1.0,0.343789279460907,0.8482916951179504,0.8482916951179504,1.0,1.0,-1.806129574775696,0.7964551448822021,1.0096744298934937,0.3832613825798034,0.8735605478286743,0.8735605478286743,0.0,56.6807861328125,34.0,38017.23828125,0.0,508.6421813964844,1.0,279.15594482421875,281.5860290527344,297.27667236328125,299.82586669921875,293.1499938964844,293.1499938964844,279.45001220703125,39754.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413187026977539,1.0,0.0,0.0,3.7336933612823486,3.733718872070313,9.301876957579224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.73193359375,0.0,1657.02880859375,1895.4371337890625,0.0,1950.8291015625,0.9261388778686525,1.0,0.0,3.0,1.0,0.0
17912940,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.3702970445156097,0.3244729936122894,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8442032933235168,0.2170546799898147,0.206386998295784,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8810115456581116,0.2472244203090667,0.1734624803066253,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8197228908538818,0.1973742991685867,0.1878489851951599,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7230018377304077,0.1337849497795105,0.6071895360946655,285.0068359375,284.95001220703125,298.4342346191406,294.237548828125,297.8081359863281,297.314453125,284.9932556152344,1.0,0.3352136313915252,0.8485502600669861,0.8485502600669861,1.0,1.0,-1.774845838546753,0.782209575176239,0.992636263370514,0.3729835450649261,0.9841994643211364,0.9841994643211364,0.0,51.993125915527344,25.0,36975.61328125,0.0,480.9888610839844,1.0,279.4428100585937,281.7586364746094,297.19732666015625,299.6342163085937,293.1499938964844,293.1499938964844,279.1499938964844,33509.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284097075462341,1.0,0.0,0.0,3.82225513458252,3.822280406951904,9.748383718033438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.697265625,0.0,1713.87451171875,1895.4371337890625,0.0,1841.7603759765625,0.9422209858894348,1.0,0.0,3.0,1.0,0.0
17913000,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.3702970445156097,0.3244729936122894,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8442032933235168,0.2170546799898147,0.206386998295784,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8810115456581116,0.2472244203090667,0.1734624803066253,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8197228908538818,0.1973742991685867,0.1878489851951599,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7230018377304077,0.1337849497795105,0.6071895360946655,285.0068359375,284.95001220703125,298.4342346191406,294.237548828125,297.8081359863281,297.314453125,284.9932556152344,1.0,0.3352136313915252,0.8485502600669861,0.8485502600669861,1.0,1.0,-1.774845838546753,0.782209575176239,0.992636263370514,0.3729835450649261,0.9841994643211364,0.9841994643211364,0.0,51.993125915527344,25.0,36975.61328125,0.0,480.9888610839844,1.0,279.4428100585937,281.7586364746094,297.19732666015625,299.6342163085937,293.1499938964844,293.1499938964844,279.1499938964844,33509.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284097075462341,1.0,0.0,0.0,3.82225513458252,3.822280406951904,9.748383718033438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.697265625,0.0,1713.87451171875,1895.4371337890625,0.0,1841.7603759765625,0.9422209858894348,1.0,0.0,3.0,1.0,0.0
17913060,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.3794691562652588,0.2903540730476379,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8759478330612183,0.217424064874649,0.2066225558519363,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9162075519561768,0.2473952621221542,0.1735360771417617,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8489594459533691,0.197625994682312,0.1879606395959854,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7472971081733704,0.1333619952201843,0.6042744517326355,284.836669921875,284.95001220703125,298.5006408691406,294.23016357421875,297.8540954589844,297.3450927734375,284.8431091308594,1.0,0.3255287110805511,0.849298357963562,0.849298357963562,1.0,1.0,-1.7556747198104858,0.7725722789764404,0.9831025004386902,0.3702209591865539,0.8319455981254578,0.8319455981254578,0.0,45.43512344360352,28.0,36905.9453125,0.0,442.8894958496094,1.0,279.1560974121094,281.5801086425781,297.2479248046875,299.74200439453125,293.1499938964844,293.1499938964844,279.45001220703125,42365.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368791699409485,1.0,0.0,0.0,3.629972457885742,3.6299972534179688,8.792247854216839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.36376953125,0.0,1558.3701171875,1895.4371337890625,0.0,1913.054931640625,0.9047924280166626,1.0,0.0,3.0,1.0,0.0
17913120,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.3794691562652588,0.2903540730476379,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8759478330612183,0.217424064874649,0.2066225558519363,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9162075519561768,0.2473952621221542,0.1735360771417617,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8489594459533691,0.197625994682312,0.1879606395959854,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7472971081733704,0.1333619952201843,0.6042744517326355,284.836669921875,284.95001220703125,298.5006408691406,294.23016357421875,297.8540954589844,297.3450927734375,284.8431091308594,1.0,0.3255287110805511,0.849298357963562,0.849298357963562,1.0,1.0,-1.7556747198104858,0.7725722789764404,0.9831025004386902,0.3702209591865539,0.8319455981254578,0.8319455981254578,0.0,45.43512344360352,28.0,36905.9453125,0.0,442.8894958496094,1.0,279.1560974121094,281.5801086425781,297.2479248046875,299.74200439453125,293.1499938964844,293.1499938964844,279.45001220703125,42365.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368791699409485,1.0,0.0,0.0,3.629972457885742,3.6299972534179688,8.792247854216839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.36376953125,0.0,1558.3701171875,1895.4371337890625,0.0,1913.054931640625,0.9047924280166626,1.0,0.0,3.0,1.0,0.0
17913180,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.3922068178653717,0.2712137997150421,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8972634673118591,0.2182141542434692,0.207064613699913,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.94122713804245,0.2481186240911483,0.1737821847200393,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8686482906341553,0.1982552409172058,0.1882665157318115,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7635043859481812,0.1333814263343811,0.6029735207557678,284.9936828613281,284.95001220703125,298.5654602050781,294.2235717773437,297.9096374511719,297.3939819335937,284.9905090332031,1.0,0.3188953697681427,0.8500465154647827,0.8500465154647827,1.0,1.0,-1.7323119640350342,0.7616218328475952,0.970690131187439,0.3640044331550598,0.9354966282844543,0.9354966282844543,0.0,41.73794174194336,31.0,36015.1640625,0.0,418.0769958496094,1.0,279.44207763671875,281.7734069824219,297.1633605957031,299.52685546875,293.1499938964844,293.1499938964844,279.1499938964844,34175.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196422815322876,1.0,0.0,0.0,3.693401336669922,3.693425416946411,9.102197964239168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.22998046875,0.0,1568.1824951171875,1895.4371337890625,0.0,1769.0789794921875,0.9136175513267516,1.0,0.0,3.0,1.0,0.0
