time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913240,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.3922068178653717,0.2712137997150421,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8972634673118591,0.2182141542434692,0.207064613699913,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.94122713804245,0.2481186240911483,0.1737821847200393,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8686482906341553,0.1982552409172058,0.1882665157318115,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7635043859481812,0.1333814263343811,0.6029735207557678,284.9936828613281,284.95001220703125,298.5654602050781,294.2235717773437,297.9096374511719,297.3939819335937,284.9905090332031,1.0,0.3188953697681427,0.8500465154647827,0.8500465154647827,1.0,1.0,-1.7323119640350342,0.7616218328475952,0.970690131187439,0.3640044331550598,0.9354966282844543,0.9354966282844543,0.0,41.73794174194336,31.0,36015.1640625,0.0,418.0769958496094,1.0,279.44207763671875,281.7734069824219,297.1633605957031,299.52685546875,293.1499938964844,293.1499938964844,279.1499938964844,34175.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196422815322876,1.0,0.0,0.0,3.693401336669922,3.693425416946411,9.102197964239168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.22998046875,0.0,1568.1824951171875,1895.4371337890625,0.0,1769.0789794921875,0.9136175513267516,1.0,0.0,3.0,1.0,0.0
17913300,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.3983588516712188,0.2639622688293457,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9062362909317015,0.2185397893190384,0.207417145371437,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9512632489204408,0.2483616173267364,0.1740112900733947,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8770298957824707,0.1985076367855072,0.1885420382022857,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7704912424087524,0.1334210187196731,0.6031206846237183,284.8660888671875,284.95001220703125,298.5972900390625,294.2206115722656,297.9363708496094,297.41705322265625,284.84979248046875,1.0,0.3165804445743561,0.8504205346107483,0.8504205346107483,1.0,1.0,-1.724808931350708,0.7581160068511963,0.9666929841041564,0.3620359301567077,0.8477102518081665,0.8477102518081665,0.0,40.42906188964844,31.0,36430.65625,0.0,409.8822326660156,1.0,279.1968078613281,281.5901794433594,297.2388000488281,299.72686767578125,293.1499938964844,293.1499938964844,279.1499938964844,38029.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255711555480957,1.0,0.0,0.0,3.657256841659546,3.6572811603546143,8.924916983232833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.22705078125,0.0,1556.4727783203125,1895.4371337890625,0.0,1818.1009521484373,0.9058486223220824,1.0,0.0,3.0,1.0,0.0
17913360,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.4040652811527252,0.2586682736873626,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9131834506988524,0.2187297195196151,0.2076008170843124,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9581946730613708,0.2484278082847595,0.1740679144859314,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8831673264503479,0.1986335963010788,0.1886636614799499,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7755721807479858,0.1333782076835632,0.6028864979743958,284.8678283691406,284.95001220703125,298.6286926269531,294.2179260253906,297.9611511230469,297.4367980957031,284.8773193359375,1.0,0.3148149847984314,0.8509501218795776,0.8509501218795776,1.0,1.0,-1.718604326248169,0.7552371621131897,0.963367223739624,0.3604256510734558,0.8158470392227173,0.8158470392227173,0.0,39.49180221557617,49.0,35971.43359375,0.0,403.5804443359375,1.0,279.1578369140625,281.6224670410156,297.2284240722656,299.65338134765625,293.1499938964844,293.1499938964844,279.45001220703125,42194.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267261743545532,1.0,0.0,0.0,3.480132579803467,3.4801559448242188,8.081367468548706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.12646484375,0.0,1396.45556640625,1895.4371337890625,0.0,1827.7135009765625,0.8726208209991455,1.0,0.0,3.0,1.0,0.0
17913420,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.4138700664043426,0.2667934894561767,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9043717980384828,0.2197178155183792,0.2084130346775055,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9486912488937378,0.2493305653333664,0.1745789498090744,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8751013278961182,0.1994366943836212,0.1893170922994613,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7680936455726624,0.133662074804306,0.6039149165153503,285.03594970703125,284.95001220703125,298.6902160644531,294.2134704589844,298.0048217773437,297.46588134765625,285.0345764160156,1.0,0.3188866078853607,0.8520092368125916,0.8520092368125916,1.0,1.0,-1.7319453954696655,0.7617030143737793,0.9702423214912416,0.3638040721416473,0.9499561786651612,0.9499561786651612,0.0,41.01616287231445,67.0,35829.3046875,0.0,415.7414245605469,1.0,279.44091796875,281.80328369140625,297.165283203125,299.4994506835937,293.1499938964844,293.1499938964844,279.1499938964844,32368.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119821310043335,1.0,0.0,0.0,3.625899076461792,3.625922203063965,8.77252659847727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.94677734375,0.0,1479.5306396484375,1895.4371337890625,0.0,1706.5665283203125,0.8972796201705933,1.0,0.0,3.0,1.0,0.0
17913480,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.4138700664043426,0.2667934894561767,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9043717980384828,0.2197178155183792,0.2084130346775055,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9486912488937378,0.2493305653333664,0.1745789498090744,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8751013278961182,0.1994366943836212,0.1893170922994613,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7680936455726624,0.133662074804306,0.6039149165153503,285.03594970703125,284.95001220703125,298.6902160644531,294.2134704589844,298.0048217773437,297.46588134765625,285.0345764160156,1.0,0.3188866078853607,0.8520092368125916,0.8520092368125916,1.0,1.0,-1.7319453954696655,0.7617030143737793,0.9702423214912416,0.3638040721416473,0.9499561786651612,0.9499561786651612,0.0,41.01616287231445,67.0,35829.3046875,0.0,415.7414245605469,1.0,279.44091796875,281.80328369140625,297.165283203125,299.4994506835937,293.1499938964844,293.1499938964844,279.1499938964844,32368.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119821310043335,1.0,0.0,0.0,3.625899076461792,3.625922203063965,8.77252659847727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.94677734375,0.0,1479.5306396484375,1895.4371337890625,0.0,1706.5665283203125,0.8972796201705933,1.0,0.0,3.0,1.0,0.0
17913540,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.4175170063972473,0.2928271889686584,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8773097395896912,0.2203623354434967,0.2093398869037628,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9164389371871948,0.2497280240058899,0.1751298010349273,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8497099280357361,0.1999219357967376,0.1900832056999206,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7455686926841736,0.1335522830486297,0.6049882173538208,284.9119567871094,284.95001220703125,298.75,294.2104187011719,298.0255126953125,297.4544372558594,284.9194030761719,1.0,0.3292364478111267,0.8530682921409607,0.8530682921409607,1.0,1.0,-1.7671765089035034,0.7785112857818604,0.9886652231216432,0.373064786195755,0.8647506833076477,0.8647506833076477,0.0,46.096527099609375,85.0,36842.55859375,0.0,451.8601989746094,1.0,279.1579895019531,281.6222229003906,297.2529602050781,299.710693359375,293.1499938964844,293.1499938964844,279.45001220703125,38050.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254195213317871,1.0,0.0,0.0,3.569218635559082,3.569242238998413,8.500404646838433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.0791015625,0.0,1460.1395263671875,1895.4371337890625,0.0,1816.8404541015625,0.8888376355171204,1.0,0.0,3.0,1.0,0.0
17913600,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.4175170063972473,0.2928271889686584,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8773097395896912,0.2203623354434967,0.2093398869037628,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9164389371871948,0.2497280240058899,0.1751298010349273,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8497099280357361,0.1999219357967376,0.1900832056999206,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7455686926841736,0.1335522830486297,0.6049882173538208,284.9119567871094,284.95001220703125,298.75,294.2104187011719,298.0255126953125,297.4544372558594,284.9194030761719,1.0,0.3292364478111267,0.8530682921409607,0.8530682921409607,1.0,1.0,-1.7671765089035034,0.7785112857818604,0.9886652231216432,0.373064786195755,0.8647506833076477,0.8647506833076477,0.0,46.096527099609375,85.0,36842.55859375,0.0,451.8601989746094,1.0,279.1579895019531,281.6222229003906,297.2529602050781,299.710693359375,293.1499938964844,293.1499938964844,279.45001220703125,38050.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254195213317871,1.0,0.0,0.0,3.569218635559082,3.569242238998413,8.500404646838433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.0791015625,0.0,1460.1395263671875,1895.4371337890625,0.0,1816.8404541015625,0.8888376355171204,1.0,0.0,3.0,1.0,0.0
17913660,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.4168066680431366,0.3307227492332458,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8444869518280029,0.2216841280460357,0.210584819316864,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8795005679130554,0.2508955299854278,0.1759142428636551,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8193009495735168,0.2010421156883239,0.1911536008119583,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7182594537734985,0.1336649954319,0.606083333492279,285.0971069335937,284.95001220703125,298.80712890625,294.206787109375,298.0297241210937,297.4144287109375,285.0989074707031,1.0,0.3443495333194732,0.8532069325447083,0.8532069325447083,1.0,1.0,-1.817704677581787,0.802548885345459,1.015155792236328,0.3862765729427337,1.0,1.0,0.0,54.22712326049805,103.0,37227.140625,0.0,508.6509704589844,1.0,279.4415588378906,281.8132019042969,297.1976013183594,299.60870361328125,293.1499938964844,293.1499938964844,279.1499938964844,31572.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187725305557251,1.0,0.0,0.0,3.7489888668060303,3.74901294708252,9.378244953950344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.501953125,0.0,1612.085205078125,1895.4371337890625,0.0,1761.93408203125,0.9241814017295836,1.0,0.0,3.0,1.0,0.0
17913720,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.4168066680431366,0.3307227492332458,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8444869518280029,0.2216841280460357,0.210584819316864,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8795005679130554,0.2508955299854278,0.1759142428636551,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8193009495735168,0.2010421156883239,0.1911536008119583,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7182594537734985,0.1336649954319,0.606083333492279,285.0971069335937,284.95001220703125,298.80712890625,294.206787109375,298.0297241210937,297.4144287109375,285.0989074707031,1.0,0.3443495333194732,0.8532069325447083,0.8532069325447083,1.0,1.0,-1.817704677581787,0.802548885345459,1.015155792236328,0.3862765729427337,1.0,1.0,0.0,54.22712326049805,103.0,37227.140625,0.0,508.6509704589844,1.0,279.4415588378906,281.8132019042969,297.1976013183594,299.60870361328125,293.1499938964844,293.1499938964844,279.1499938964844,31572.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187725305557251,1.0,0.0,0.0,3.7489888668060303,3.74901294708252,9.378244953950344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.501953125,0.0,1612.085205078125,1895.4371337890625,0.0,1761.93408203125,0.9241814017295836,1.0,0.0,3.0,1.0,0.0
17913780,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9967774152755736,0.4113703668117523,0.3719255030155182,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8126537203788757,0.223111480474472,0.2123924493789672,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8441256284713745,0.251985639333725,0.1770618259906768,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7863410711288452,0.2022972851991653,0.1927859038114547,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6873981356620789,0.1337851881980896,0.608794629573822,284.957275390625,284.95001220703125,298.8609313964844,294.20074462890625,298.0206604003906,297.3524780273437,284.95953369140625,1.0,0.3629053235054016,0.853345513343811,0.853345513343811,1.0,1.0,-1.877500414848328,0.831007719039917,1.0464926958084106,0.4021725654602051,0.9706935286521912,0.9706935286521912,0.0,65.32589721679688,91.0,38918.96875,0.0,583.953857421875,1.0,279.1556701660156,281.59088134765625,297.2781066894531,299.8584899902344,293.1499938964844,293.1499938964844,278.8500061035156,34332.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389039397239685,1.0,0.0,0.0,3.820861339569092,3.820886611938477,9.741274880070705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.400390625,0.0,1718.6363525390625,1895.4371337890625,0.0,1930.24951171875,0.9423466324806212,1.0,0.0,3.0,1.0,0.0
17913840,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9967774152755736,0.4113703668117523,0.3719255030155182,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8126537203788757,0.223111480474472,0.2123924493789672,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8441256284713745,0.251985639333725,0.1770618259906768,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7863410711288452,0.2022972851991653,0.1927859038114547,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6873981356620789,0.1337851881980896,0.608794629573822,284.957275390625,284.95001220703125,298.8609313964844,294.20074462890625,298.0206604003906,297.3524780273437,284.95953369140625,1.0,0.3629053235054016,0.853345513343811,0.853345513343811,1.0,1.0,-1.877500414848328,0.831007719039917,1.0464926958084106,0.4021725654602051,0.9706935286521912,0.9706935286521912,0.0,65.32589721679688,91.0,38918.96875,0.0,583.953857421875,1.0,279.1556701660156,281.59088134765625,297.2781066894531,299.8584899902344,293.1499938964844,293.1499938964844,278.8500061035156,34332.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389039397239685,1.0,0.0,0.0,3.820861339569092,3.820886611938477,9.741274880070705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.400390625,0.0,1718.6363525390625,1895.4371337890625,0.0,1930.24951171875,0.9423466324806212,1.0,0.0,3.0,1.0,0.0
17913900,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9773604869842528,0.4094039797782898,0.369594544172287,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.795924186706543,0.2236662656068802,0.2132090777158737,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8276796936988831,0.2523048520088196,0.1775158643722534,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7700674533843994,0.2027792930603027,0.1935298889875412,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6719914078712463,0.1336862742900848,0.6097021102905273,284.8358764648437,284.95001220703125,298.8866271972656,294.19683837890625,298.01763916015625,297.32635498046875,284.8216857910156,1.0,0.3676356971263885,0.8534148335456848,0.8534148335456848,1.0,1.0,-1.8766907453536987,0.8305689692497253,1.0461217164993286,0.4021824598312378,0.8766225576400757,0.8766225576400757,0.0,71.19852447509766,91.0,39504.61328125,0.0,602.61572265625,1.0,278.8967590332031,281.4012145996094,297.3022155761719,300.0080871582031,293.1499938964844,293.1499938964844,278.8500061035156,37826.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510775327682495,1.0,0.0,0.0,3.789062261581421,3.7890877723693848,9.57980660132307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.03466796875,0.0,1707.6422119140625,1895.4371337890625,0.0,2034.780517578125,0.93539160490036,1.0,0.0,3.0,1.0,0.0
17913960,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9666798114776612,0.4092788994312286,0.3687805235385895,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7879531979560852,0.2241938561201095,0.2138178348541259,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.819811224937439,0.252575159072876,0.1777867972850799,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7625583410263062,0.2032376229763031,0.1940745413303375,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.6645174026489258,0.1336035877466201,0.6098055243492126,284.8423156738281,284.95001220703125,298.9115600585937,294.1924133300781,298.02203369140625,297.3140869140625,284.8515319824219,1.0,0.3705108761787414,0.8529596328735352,0.8529596328735352,1.0,1.0,-1.877546310424805,0.8309404253959656,1.046605944633484,0.4023591876029968,0.8387252688407898,0.8387252688407898,0.0,74.4092788696289,79.0,39115.0625,0.0,613.498046875,1.0,278.8572998046875,281.4320678710937,297.2516174316406,299.8880920410156,293.1499938964844,293.1499938964844,279.1499938964844,42026.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550216913223267,1.0,0.0,0.0,3.6219286918640137,3.62195348739624,8.753325460020278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.56103515625,0.0,1546.9080810546875,1895.4371337890625,0.0,2069.05126953125,0.903474748134613,1.0,0.0,3.0,1.0,0.0
17914020,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9669997096061708,0.4129135012626648,0.3710922002792358,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7885585427284241,0.226152092218399,0.2154265791177749,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8197975754737854,0.2542091906070709,0.1787142008543014,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7630866169929504,0.204986497759819,0.195505678653717,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6639568209648132,0.1342168897390365,0.6115273833274841,285.0157470703125,284.95001220703125,298.959228515625,294.1820373535156,298.04595947265625,297.3183898925781,285.0145263671875,1.0,0.3721030354499817,0.8520491719245911,0.8520491719245911,1.0,1.0,-1.8871463537216189,0.8354514837265015,1.0516948699951172,0.40474534034729,0.9633656144142152,0.9633656144142152,0.0,75.17615509033203,67.0,38761.6328125,0.0,622.9783325195312,1.0,279.1422424316406,281.626708984375,297.1469421386719,299.67266845703125,293.1499938964844,293.1499938964844,278.8500061035156,33315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423450350761414,1.0,0.0,0.0,3.7292091846466064,3.729233503341675,9.279547157348134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.59326171875,0.0,1602.5699462890625,1895.4371337890625,0.0,1959.5994873046875,0.921111822128296,1.0,0.0,3.0,1.0,0.0
17914080,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9669997096061708,0.4129135012626648,0.3710922002792358,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7885585427284241,0.226152092218399,0.2154265791177749,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8197975754737854,0.2542091906070709,0.1787142008543014,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7630866169929504,0.204986497759819,0.195505678653717,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6639568209648132,0.1342168897390365,0.6115273833274841,285.0157470703125,284.95001220703125,298.959228515625,294.1820373535156,298.04595947265625,297.3183898925781,285.0145263671875,1.0,0.3721030354499817,0.8520491719245911,0.8520491719245911,1.0,1.0,-1.8871463537216189,0.8354514837265015,1.0516948699951172,0.40474534034729,0.9633656144142152,0.9633656144142152,0.0,75.17615509033203,67.0,38761.6328125,0.0,622.9783325195312,1.0,279.1422424316406,281.626708984375,297.1469421386719,299.67266845703125,293.1499938964844,293.1499938964844,278.8500061035156,33315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423450350761414,1.0,0.0,0.0,3.7292091846466064,3.729233503341675,9.279547157348134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.59326171875,0.0,1602.5699462890625,1895.4371337890625,0.0,1959.5994873046875,0.921111822128296,1.0,0.0,3.0,1.0,0.0
17914140,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9822512865066528,0.4163694381713867,0.3742314577102661,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.802098274230957,0.2280469685792923,0.217135950922966,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8319043517112732,0.255619466304779,0.179677352309227,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7758610248565674,0.2066927254199981,0.197028249502182,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6748834252357483,0.1350544095039367,0.6145372986793518,284.8886108398437,284.95001220703125,299.0041809082031,294.1697692871094,298.0688171386719,297.3230895996094,284.8946838378906,1.0,0.3698708117008209,0.8511387705802917,0.8511387705802917,1.0,1.0,-1.899570345878601,0.8412870764732361,1.0582833290100098,0.407965749502182,0.8600655198097229,0.8600655198097229,0.0,71.3338851928711,55.0,39339.9609375,0.0,619.7315063476562,1.0,278.857421875,281.4509582519531,297.20263671875,299.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,39472.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536399960517883,1.0,0.0,0.0,3.621044158935547,3.6210684776306152,8.749050266487757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.0185546875,0.0,1526.9637451171875,1895.4371337890625,0.0,2057.024169921875,0.9013428092002868,1.0,0.0,3.0,1.0,0.0
17914200,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9822512865066528,0.4163694381713867,0.3742314577102661,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.802098274230957,0.2280469685792923,0.217135950922966,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8319043517112732,0.255619466304779,0.179677352309227,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7758610248565674,0.2066927254199981,0.197028249502182,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6748834252357483,0.1350544095039367,0.6145372986793518,284.8886108398437,284.95001220703125,299.0041809082031,294.1697692871094,298.0688171386719,297.3230895996094,284.8946838378906,1.0,0.3698708117008209,0.8511387705802917,0.8511387705802917,1.0,1.0,-1.899570345878601,0.8412870764732361,1.0582833290100098,0.407965749502182,0.8600655198097229,0.8600655198097229,0.0,71.3338851928711,55.0,39339.9609375,0.0,619.7315063476562,1.0,278.857421875,281.4509582519531,297.20263671875,299.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,39472.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536399960517883,1.0,0.0,0.0,3.621044158935547,3.6210684776306152,8.749050266487757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.0185546875,0.0,1526.9637451171875,1895.4371337890625,0.0,2057.024169921875,0.9013428092002868,1.0,0.0,3.0,1.0,0.0
17914260,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.4214329421520233,0.3743127584457397,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8224896788597107,0.2305386662483215,0.2190505862236023,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8517305850982666,0.257713109254837,0.1807887107133865,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7965344786643982,0.2089452892541885,0.1987349092960357,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6931120753288269,0.1363947242498397,0.6186653971672058,285.04296875,284.95001220703125,299.0466003417969,294.1557922363281,298.0957946777344,297.3373107910156,285.0393371582031,1.0,0.3648636639118194,0.8510563373565674,0.8510563373565674,1.0,1.0,-1.9052764177322388,0.8438072800636292,1.0614690780639648,0.4101808369159698,0.9940453171730042,0.9940453171730042,0.0,65.42728424072266,43.0,39028.50390625,0.0,606.3792724609375,1.0,279.14239501953125,281.6274719238281,297.1287536621094,299.6690673828125,293.1499938964844,293.1499938964844,278.8500061035156,32375.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434682250022888,1.0,0.0,0.0,3.759499311447144,3.759523630142212,9.43090356031462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.22998046875,0.0,1630.5042724609375,1895.4371337890625,0.0,1969.2138671875,0.9273971915245056,1.0,0.0,3.0,1.0,0.0
17914320,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.4214329421520233,0.3743127584457397,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8224896788597107,0.2305386662483215,0.2190505862236023,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8517305850982666,0.257713109254837,0.1807887107133865,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7965344786643982,0.2089452892541885,0.1987349092960357,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6931120753288269,0.1363947242498397,0.6186653971672058,285.04296875,284.95001220703125,299.0466003417969,294.1557922363281,298.0957946777344,297.3373107910156,285.0393371582031,1.0,0.3648636639118194,0.8510563373565674,0.8510563373565674,1.0,1.0,-1.9052764177322388,0.8438072800636292,1.0614690780639648,0.4101808369159698,0.9940453171730042,0.9940453171730042,0.0,65.42728424072266,43.0,39028.50390625,0.0,606.3792724609375,1.0,279.14239501953125,281.6274719238281,297.1287536621094,299.6690673828125,293.1499938964844,293.1499938964844,278.8500061035156,32375.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434682250022888,1.0,0.0,0.0,3.759499311447144,3.759523630142212,9.43090356031462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.22998046875,0.0,1630.5042724609375,1895.4371337890625,0.0,1969.2138671875,0.9273971915245056,1.0,0.0,3.0,1.0,0.0
17914380,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.4302949607372284,0.3474297821521759,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8442490100860596,0.2327169924974441,0.2210268229246139,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.874763011932373,0.259298026561737,0.1818808615207672,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8189051151275635,0.2109133750200271,0.20050148665905,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7134930491447449,0.1377213299274444,0.6237639784812927,284.8618469238281,284.95001220703125,299.0867004394531,294.14031982421875,298.1314697265625,297.3700256347656,284.8664245605469,1.0,0.3569507300853729,0.850973904132843,0.850973904132843,1.0,1.0,-1.8899779319763184,0.8366298675537109,1.0533480644226074,0.405640035867691,0.8554918766021729,0.8554918766021729,0.0,59.29135894775391,46.0,39198.58984375,0.0,573.936767578125,1.0,278.8563842773437,281.41754150390625,297.177734375,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,40030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560211420059204,1.0,0.0,0.0,3.652530670166016,3.652555465698242,8.901865840016399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.45947265625,0.0,1566.162109375,1895.4371337890625,0.0,2077.765625,0.9081661701202391,1.0,0.0,3.0,1.0,0.0
17914440,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.4302949607372284,0.3474297821521759,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8442490100860596,0.2327169924974441,0.2210268229246139,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.874763011932373,0.259298026561737,0.1818808615207672,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8189051151275635,0.2109133750200271,0.20050148665905,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7134930491447449,0.1377213299274444,0.6237639784812927,284.8618469238281,284.95001220703125,299.0867004394531,294.14031982421875,298.1314697265625,297.3700256347656,284.8664245605469,1.0,0.3569507300853729,0.850973904132843,0.850973904132843,1.0,1.0,-1.8899779319763184,0.8366298675537109,1.0533480644226074,0.405640035867691,0.8554918766021729,0.8554918766021729,0.0,59.29135894775391,46.0,39198.58984375,0.0,573.936767578125,1.0,278.8563842773437,281.41754150390625,297.177734375,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,40030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560211420059204,1.0,0.0,0.0,3.652530670166016,3.652555465698242,8.901865840016399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.45947265625,0.0,1566.162109375,1895.4371337890625,0.0,2077.765625,0.9081661701202391,1.0,0.0,3.0,1.0,0.0
17914500,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.4366936087608337,0.3372801840305328,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.853518009185791,0.2339684516191482,0.2219879925251007,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8844473958015442,0.2602784335613251,0.1823780983686447,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8276138305664062,0.2120416164398193,0.2013601064682006,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7213651537895203,0.138558954000473,0.626596987247467,284.9974060058594,284.95001220703125,299.10595703125,294.1320495605469,298.15533447265625,297.3977355957031,285.0103759765625,1.0,0.3543520867824554,0.8509327173233032,0.8509327173233032,1.0,1.0,-1.8839634656906128,0.8337842226028442,1.0501792430877686,0.4039458632469177,0.9360432624816896,0.9360432624816896,0.0,57.08470916748047,46.0,38505.69140625,0.0,562.6047973632812,1.0,279.1015319824219,281.6020812988281,297.0892333984375,299.5694580078125,293.1499938964844,293.1499938964844,279.1499938964844,35520.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474867105484009,1.0,0.0,0.0,3.6622469425201416,3.662271022796631,8.949288599069405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.4462890625,0.0,1543.2371826171875,1895.4371337890625,0.0,2003.7476806640625,0.9099729657173156,1.0,0.0,3.0,1.0,0.0
17914560,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4436274766921997,0.3285759687423706,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8624424338340759,0.235436126589775,0.2232277542352676,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8936523199081421,0.261506587266922,0.1831214725971222,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8358096480369568,0.2133672833442688,0.2024730294942855,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7286643385887146,0.1396022737026214,0.6305616497993469,285.015380859375,284.95001220703125,299.1247253417969,294.1235046386719,298.180908203125,297.4288635253906,285.0127258300781,1.0,0.3524864017963409,0.8510792851448059,0.8510792851448059,1.0,1.0,-1.8819855451583865,0.8328664302825928,1.0491191148757937,0.4033888578414917,0.969791829586029,0.969791829586029,0.0,55.31850051879883,49.0,38586.7109375,0.0,555.55908203125,1.0,279.1429443359375,281.60528564453125,297.0849304199219,299.6022644042969,293.1499938964844,293.1499938964844,278.8500061035156,33228.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434190511703491,1.0,0.0,0.0,3.747470378875733,3.74749493598938,9.370650104756352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.30517578125,0.0,1623.0491943359375,1895.4371337890625,0.0,1968.79248046875,0.9252402782440186,1.0,0.0,3.0,1.0,0.0
17914620,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.4563326835632324,0.3158944547176361,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8770630955696106,0.2379781901836395,0.2256433069705963,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9082923531532288,0.2633756697177887,0.1844764053821563,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.849158525466919,0.215656578540802,0.2046434730291366,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7406808137893677,0.1415727287530899,0.6391322016716003,284.88018798828125,284.95001220703125,299.16082763671875,294.10552978515625,298.2267761230469,297.4823913574219,284.8868103027344,1.0,0.3506271243095398,0.851372480392456,0.851372480392456,1.0,1.0,-1.8841791152954104,0.8339603543281555,1.05021870136261,0.4039228558540344,0.8563300371170044,0.8563300371170044,0.0,52.94623947143555,52.0,39021.73828125,0.0,549.4817504882812,1.0,278.8573608398437,281.42755126953125,297.1353759765625,299.7435913085937,293.1499938964844,293.1499938964844,279.1499938964844,39935.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542553544044495,1.0,0.0,0.0,3.623592615127564,3.623617172241211,8.761370509091648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.92578125,0.0,1533.217041015625,1895.4371337890625,0.0,2062.3779296875,0.9022164940834044,1.0,0.0,3.0,1.0,0.0
17914680,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.4563326835632324,0.3158944547176361,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8770630955696106,0.2379781901836395,0.2256433069705963,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9082923531532288,0.2633756697177887,0.1844764053821563,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.849158525466919,0.215656578540802,0.2046434730291366,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7406808137893677,0.1415727287530899,0.6391322016716003,284.88018798828125,284.95001220703125,299.16082763671875,294.10552978515625,298.2267761230469,297.4823913574219,284.8868103027344,1.0,0.3506271243095398,0.851372480392456,0.851372480392456,1.0,1.0,-1.8841791152954104,0.8339603543281555,1.05021870136261,0.4039228558540344,0.8563300371170044,0.8563300371170044,0.0,52.94623947143555,52.0,39021.73828125,0.0,549.4817504882812,1.0,278.8573608398437,281.42755126953125,297.1353759765625,299.7435913085937,293.1499938964844,293.1499938964844,279.1499938964844,39935.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542553544044495,1.0,0.0,0.0,3.623592615127564,3.623617172241211,8.761370509091648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.92578125,0.0,1533.217041015625,1895.4371337890625,0.0,2062.3779296875,0.9022164940834044,1.0,0.0,3.0,1.0,0.0
17914740,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.4692785441875458,0.3077526986598968,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8884775638580322,0.2410952448844909,0.2283213138580322,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9201866388320924,0.2659044861793518,0.1860184371471405,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8596592545509338,0.2184568494558334,0.2070439606904983,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7503961324691772,0.1439525485038757,0.6488405466079712,285.04058837890625,284.95001220703125,299.1952209472656,294.08660888671875,298.2707214355469,297.5333251953125,285.0390319824219,1.0,0.3508149981498718,0.8516656756401062,0.8516656756401062,1.0,1.0,-1.894004225730896,0.8387083411216736,1.0552958250045776,0.4064257442951202,0.9908031821250916,0.9908031821250916,0.0,51.67179489135742,55.0,38776.13671875,0.0,552.234375,1.0,279.142333984375,281.6097717285156,297.0562744140625,299.5771179199219,293.1499938964844,293.1499938964844,278.8500061035156,32504.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743350088596344,1.0,0.0,0.0,3.7574284076690674,3.757452964782715,9.420516562386184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.17626953125,0.0,1629.07763671875,1895.4371337890625,0.0,1968.2017822265625,0.9269787073135376,1.0,0.0,3.0,1.0,0.0
17914800,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.4692785441875458,0.3077526986598968,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8884775638580322,0.2410952448844909,0.2283213138580322,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9201866388320924,0.2659044861793518,0.1860184371471405,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8596592545509338,0.2184568494558334,0.2070439606904983,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7503961324691772,0.1439525485038757,0.6488405466079712,285.04058837890625,284.95001220703125,299.1952209472656,294.08660888671875,298.2707214355469,297.5333251953125,285.0390319824219,1.0,0.3508149981498718,0.8516656756401062,0.8516656756401062,1.0,1.0,-1.894004225730896,0.8387083411216736,1.0552958250045776,0.4064257442951202,0.9908031821250916,0.9908031821250916,0.0,51.67179489135742,55.0,38776.13671875,0.0,552.234375,1.0,279.142333984375,281.6097717285156,297.0562744140625,299.5771179199219,293.1499938964844,293.1499938964844,278.8500061035156,32504.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743350088596344,1.0,0.0,0.0,3.7574284076690674,3.757452964782715,9.420516562386184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.17626953125,0.0,1629.07763671875,1895.4371337890625,0.0,1968.2017822265625,0.9269787073135376,1.0,0.0,3.0,1.0,0.0
17914860,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.4808020293712616,0.3037002384662628,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8962559700012207,0.2439354807138443,0.2311103045940399,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9279642701148988,0.2679753601551056,0.1875855326652526,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8668883442878723,0.2209978550672531,0.209542840719223,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7575055956840515,0.1462019681930542,0.6592186093330383,284.89501953125,284.95001220703125,299.2281494140625,294.0668640136719,298.3078308105469,297.5729675292969,284.8995361328125,1.0,0.3526600897312164,0.851723313331604,0.851723313331604,1.0,1.0,-1.9098296165466309,0.846299409866333,1.063530206680298,0.4105020463466644,0.8870834708213806,0.8870834708213806,0.0,51.31429672241211,58.0,39590.59375,0.0,562.2203369140625,1.0,278.8570556640625,281.4100036621094,297.1112365722656,299.7492980957031,293.1499938964844,293.1499938964844,279.1499938964844,38108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757122278213501,1.0,0.0,0.0,3.703277826309204,3.7033028602600098,9.150944038083252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.84814453125,0.0,1609.2579345703125,1895.4371337890625,0.0,2087.379638671875,0.9184935092926024,1.0,0.0,3.0,1.0,0.0
17914920,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.4808020293712616,0.3037002384662628,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8962559700012207,0.2439354807138443,0.2311103045940399,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9279642701148988,0.2679753601551056,0.1875855326652526,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8668883442878723,0.2209978550672531,0.209542840719223,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7575055956840515,0.1462019681930542,0.6592186093330383,284.89501953125,284.95001220703125,299.2281494140625,294.0668640136719,298.3078308105469,297.5729675292969,284.8995361328125,1.0,0.3526600897312164,0.851723313331604,0.851723313331604,1.0,1.0,-1.9098296165466309,0.846299409866333,1.063530206680298,0.4105020463466644,0.8870834708213806,0.8870834708213806,0.0,51.31429672241211,58.0,39590.59375,0.0,562.2203369140625,1.0,278.8570556640625,281.4100036621094,297.1112365722656,299.7492980957031,293.1499938964844,293.1499938964844,279.1499938964844,38108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757122278213501,1.0,0.0,0.0,3.703277826309204,3.7033028602600098,9.150944038083252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.84814453125,0.0,1609.2579345703125,1895.4371337890625,0.0,2087.379638671875,0.9184935092926024,1.0,0.0,3.0,1.0,0.0
17914980,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.4923551678657532,0.3028046786785126,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9010854363441468,0.2472864389419555,0.2340605556964874,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9322221279144288,0.2706135213375091,0.1892446279525756,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8713838458061218,0.2239852249622345,0.2121737599372863,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7622554898262024,0.1487190574407577,0.6698886156082153,285.0649719238281,284.95001220703125,299.25982666015625,294.0465393066406,298.34136962890625,297.6069030761719,285.0654602050781,1.0,0.355772316455841,0.8517809510231018,0.8517809510231018,1.0,1.0,-1.9302568435668943,0.8561088442802429,1.0741480588912964,0.415740817785263,1.0,1.0,0.0,51.64419937133789,76.0,39417.97265625,0.0,577.9248657226562,1.0,279.1430053710937,281.60455322265625,297.0287475585937,299.5883483886719,293.1499938964844,293.1499938964844,278.8500061035156,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488701939582825,1.0,0.0,0.0,3.825666904449463,3.825692176818848,9.765794857230503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.2001953125,0.0,1714.029296875,1895.4371337890625,0.0,2015.6849365234373,0.9423168301582336,1.0,0.0,3.0,1.0,0.0
17915040,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.4923551678657532,0.3028046786785126,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9010854363441468,0.2472864389419555,0.2340605556964874,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9322221279144288,0.2706135213375091,0.1892446279525756,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8713838458061218,0.2239852249622345,0.2121737599372863,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7622554898262024,0.1487190574407577,0.6698886156082153,285.0649719238281,284.95001220703125,299.25982666015625,294.0465393066406,298.34136962890625,297.6069030761719,285.0654602050781,1.0,0.355772316455841,0.8517809510231018,0.8517809510231018,1.0,1.0,-1.9302568435668943,0.8561088442802429,1.0741480588912964,0.415740817785263,1.0,1.0,0.0,51.64419937133789,76.0,39417.97265625,0.0,577.9248657226562,1.0,279.1430053710937,281.60455322265625,297.0287475585937,299.5883483886719,293.1499938964844,293.1499938964844,278.8500061035156,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488701939582825,1.0,0.0,0.0,3.825666904449463,3.825692176818848,9.765794857230503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.2001953125,0.0,1714.029296875,1895.4371337890625,0.0,2015.6849365234373,0.9423168301582336,1.0,0.0,3.0,1.0,0.0
