time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915100,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.4974552690982818,0.3084325790405273,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8976091742515564,0.2489511668682098,0.235744297504425,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9274342060089112,0.2718678116798401,0.1902295053005218,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8680717945098877,0.2254643589258194,0.2136783152818679,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7598921060562134,0.1499793082475662,0.6759446263313293,284.9530334472656,284.95001220703125,299.2752380371094,294.03619384765625,298.355712890625,297.6194152832031,284.9394836425781,1.0,0.3601049482822418,0.8518097400665283,0.8518097400665283,1.0,1.0,-1.9492850303649905,0.8652666211128235,1.084018349647522,0.4205628037452698,0.9706192016601562,0.9706192016601562,0.0,53.12396240234375,76.0,40484.86328125,0.0,596.716552734375,1.0,278.89337158203125,281.4175109863281,297.09478759765625,299.8143005371094,293.1499938964844,293.1499938964844,278.8500061035156,34081.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587524652481079,1.0,0.0,0.0,3.858436107635498,3.858461856842041,9.933810360962525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.18359375,0.0,1762.4854736328125,1895.4371337890625,0.0,2101.63916015625,0.950185775756836,1.0,0.0,3.0,1.0,0.0
17915160,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.5010640025138855,0.3190531134605407,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8892285227775574,0.2504506111145019,0.2372893393039703,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9168814420700072,0.2728888690471649,0.1910553872585296,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8601983189582825,0.2267862260341644,0.2150553315877914,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7535841464996338,0.1510941386222839,0.6815786957740784,284.92852783203125,284.95001220703125,299.2904052734375,294.0257568359375,298.3643493652344,297.6217041015625,284.9327087402344,1.0,0.3658693134784698,0.8515464663505554,0.8515464663505554,1.0,1.0,-1.973299264907837,0.876774787902832,1.0965244770050049,0.4267414212226867,0.9474532604217528,0.9474532604217528,0.0,55.6921501159668,79.0,40808.109375,0.0,623.2654418945312,1.0,278.8560485839844,281.3959350585937,297.08258056640625,299.7845764160156,293.1499938964844,293.1499938964844,278.54998779296875,36060.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647443413734436,1.0,0.0,0.0,3.8380534648895264,3.838079214096069,9.8291354788671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.583984375,0.0,1753.09716796875,1895.4371337890625,0.0,2154.312744140625,0.9473791718482972,1.0,0.0,3.0,1.0,0.0
17915220,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.5060335993766785,0.3363479077816009,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8769761323928833,0.2533682882785797,0.2401829957962036,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.901851236820221,0.274806410074234,0.1925020515918731,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.848799467086792,0.2293332517147064,0.2176071107387542,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7443913817405701,0.153082400560379,0.6914351582527161,284.8818664550781,284.95001220703125,299.3201599121094,294.00469970703125,298.37017822265625,297.60626220703125,284.8906555175781,1.0,0.3750717341899872,0.8510198593139648,0.8510198593139648,1.0,1.0,-2.014190912246704,0.8963465690612793,1.1178443431854248,0.4373929500579834,0.8655876517295837,0.8655876517295837,0.0,60.08700180053711,82.0,41732.20703125,0.0,669.9234619140625,1.0,278.5572814941406,281.2723388671875,297.0577392578125,299.83642578125,293.1499938964844,293.1499938964844,278.8500061035156,40419.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779077410697937,1.0,0.0,0.0,3.667870044708252,3.6678950786590576,8.976792287285207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.90234375,0.0,1586.3702392578125,1895.4371337890625,0.0,2281.86083984375,0.9131525754928588,1.0,0.0,3.0,1.0,0.0
17915280,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.5060335993766785,0.3363479077816009,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8769761323928833,0.2533682882785797,0.2401829957962036,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.901851236820221,0.274806410074234,0.1925020515918731,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.848799467086792,0.2293332517147064,0.2176071107387542,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7443913817405701,0.153082400560379,0.6914351582527161,284.8818664550781,284.95001220703125,299.3201599121094,294.00469970703125,298.37017822265625,297.60626220703125,284.8906555175781,1.0,0.3750717341899872,0.8510198593139648,0.8510198593139648,1.0,1.0,-2.014190912246704,0.8963465690612793,1.1178443431854248,0.4373929500579834,0.8655876517295837,0.8655876517295837,0.0,60.08700180053711,82.0,41732.20703125,0.0,669.9234619140625,1.0,278.5572814941406,281.2723388671875,297.0577392578125,299.83642578125,293.1499938964844,293.1499938964844,278.8500061035156,40419.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779077410697937,1.0,0.0,0.0,3.667870044708252,3.6678950786590576,8.976792287285207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.90234375,0.0,1586.3702392578125,1895.4371337890625,0.0,2281.86083984375,0.9131525754928588,1.0,0.0,3.0,1.0,0.0
17915340,297.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9990000128746032,0.5118398666381836,0.3506492674350738,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8688483238220215,0.2570847570896148,0.2435751110315323,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8920398950576782,0.2776990234851837,0.1943981051445007,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8412590622901917,0.2325918972492218,0.2205910682678222,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7382482886314392,0.1554631292819976,0.7020002603530884,285.06463623046875,284.95001220703125,299.3492431640625,293.9835510253906,298.3768920898437,297.5927429199219,285.0652770996094,1.0,0.3838154971599579,0.8504932522773743,0.8504932522773743,1.0,1.0,-2.0539865493774414,0.915448009967804,1.138538479804993,0.4476435482501983,1.0,1.0,0.0,64.02586364746094,85.0,41864.30859375,0.0,715.8453369140625,1.0,278.8428039550781,281.4676818847656,296.9671630859375,299.671875,293.1499938964844,293.1499938964844,278.54998779296875,32756.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706108093261719,1.0,0.0,0.0,3.810860395431519,3.810885429382324,9.69034772424493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.5966796875,0.0,1694.2713623046875,1895.4371337890625,0.0,2206.26416015625,0.938936710357666,1.0,0.0,3.0,1.0,0.0
17915400,297.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9990000128746032,0.5118398666381836,0.3506492674350738,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8688483238220215,0.2570847570896148,0.2435751110315323,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8920398950576782,0.2776990234851837,0.1943981051445007,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8412590622901917,0.2325918972492218,0.2205910682678222,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7382482886314392,0.1554631292819976,0.7020002603530884,285.06463623046875,284.95001220703125,299.3492431640625,293.9835510253906,298.3768920898437,297.5927429199219,285.0652770996094,1.0,0.3838154971599579,0.8504932522773743,0.8504932522773743,1.0,1.0,-2.0539865493774414,0.915448009967804,1.138538479804993,0.4476435482501983,1.0,1.0,0.0,64.02586364746094,85.0,41864.30859375,0.0,715.8453369140625,1.0,278.8428039550781,281.4676818847656,296.9671630859375,299.671875,293.1499938964844,293.1499938964844,278.54998779296875,32756.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706108093261719,1.0,0.0,0.0,3.810860395431519,3.810885429382324,9.69034772424493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.5966796875,0.0,1694.2713623046875,1895.4371337890625,0.0,2206.26416015625,0.938936710357666,1.0,0.0,3.0,1.0,0.0
17915460,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.5167866349220276,0.3636766672134399,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8624191284179688,0.2604919075965881,0.2470542937517166,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.883955180644989,0.2801333367824554,0.1963313370943069,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8352826237678528,0.2355642765760421,0.2236507534980774,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7334465384483337,0.1576677411794662,0.7128940224647522,284.9253845214844,284.95001220703125,299.3778991699219,293.96246337890625,298.3823547363281,297.5775451660156,284.9285583496094,1.0,0.3922094404697418,0.8491737842559814,0.8491737842559814,1.0,1.0,-2.092892408370972,0.9340569972991944,1.1588354110717771,0.4576093554496765,0.9380306005477904,0.9380306005477904,0.0,67.8117446899414,88.0,43181.5,0.0,762.1002807617188,1.0,278.555908203125,281.2583312988281,297.0185852050781,299.8695983886719,293.1499938964844,293.1499938964844,278.25,36248.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863483428955078,1.0,0.0,0.0,3.817770957946777,3.81779670715332,9.725523568704375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.31787109375,0.0,1729.897216796875,1895.4371337890625,0.0,2347.3212890625,0.9429279565811156,1.0,0.0,3.0,1.0,0.0
17915520,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.5167866349220276,0.3636766672134399,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8624191284179688,0.2604919075965881,0.2470542937517166,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.883955180644989,0.2801333367824554,0.1963313370943069,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8352826237678528,0.2355642765760421,0.2236507534980774,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7334465384483337,0.1576677411794662,0.7128940224647522,284.9253845214844,284.95001220703125,299.3778991699219,293.96246337890625,298.3823547363281,297.5775451660156,284.9285583496094,1.0,0.3922094404697418,0.8491737842559814,0.8491737842559814,1.0,1.0,-2.092892408370972,0.9340569972991944,1.1588354110717771,0.4576093554496765,0.9380306005477904,0.9380306005477904,0.0,67.8117446899414,88.0,43181.5,0.0,762.1002807617188,1.0,278.555908203125,281.2583312988281,297.0185852050781,299.8695983886719,293.1499938964844,293.1499938964844,278.25,36248.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863483428955078,1.0,0.0,0.0,3.817770957946777,3.81779670715332,9.725523568704375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.31787109375,0.0,1729.897216796875,1895.4371337890625,0.0,2347.3212890625,0.9429279565811156,1.0,0.0,3.0,1.0,0.0
17915580,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.5209076404571533,0.3768106400966644,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8558970093727112,0.2636409103870392,0.2501347661018371,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8756633400917053,0.2822072207927704,0.1978625804185867,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8291742205619812,0.238278180360794,0.2263288050889969,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7284176349639893,0.1596346050500869,0.7223338484764099,284.8865661621094,284.95001220703125,299.40631103515625,293.941650390625,298.3858947753906,297.55914306640625,284.89434814453125,1.0,0.4001787900924682,0.8478543758392334,0.8478543758392334,1.0,1.0,-2.1287600994110107,0.9512193202972412,1.177540898323059,0.4667580127716064,0.8596266508102417,0.8596266508102417,0.0,71.66070556640625,91.0,43951.55859375,0.0,807.4491577148438,1.0,278.2575378417969,281.1450500488281,296.9881286621094,299.9049072265625,293.1499938964844,293.1499938964844,278.54998779296875,40479.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992088198661804,1.0,0.0,0.0,3.633381128311157,3.6334056854248047,8.808768825474544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.89404296875,0.0,1548.1234130859375,1895.4371337890625,0.0,2464.193603515625,0.9057345986366272,1.0,0.0,3.0,1.0,0.0
17915640,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.5209076404571533,0.3768106400966644,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8558970093727112,0.2636409103870392,0.2501347661018371,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8756633400917053,0.2822072207927704,0.1978625804185867,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8291742205619812,0.238278180360794,0.2263288050889969,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7284176349639893,0.1596346050500869,0.7223338484764099,284.8865661621094,284.95001220703125,299.40631103515625,293.941650390625,298.3858947753906,297.55914306640625,284.89434814453125,1.0,0.4001787900924682,0.8478543758392334,0.8478543758392334,1.0,1.0,-2.1287600994110107,0.9512193202972412,1.177540898323059,0.4667580127716064,0.8596266508102417,0.8596266508102417,0.0,71.66070556640625,91.0,43951.55859375,0.0,807.4491577148438,1.0,278.2575378417969,281.1450500488281,296.9881286621094,299.9049072265625,293.1499938964844,293.1499938964844,278.54998779296875,40479.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992088198661804,1.0,0.0,0.0,3.633381128311157,3.6334056854248047,8.808768825474544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.89404296875,0.0,1548.1234130859375,1895.4371337890625,0.0,2464.193603515625,0.9057345986366272,1.0,0.0,3.0,1.0,0.0
17915700,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.5235354900360107,0.3826960623264313,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8534432053565979,0.2655342221260071,0.2518114745616913,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8724049925804138,0.2836293876171112,0.1987472176551818,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8268360495567322,0.2399178147315979,0.2277833521366119,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7264925837516785,0.1608082056045532,0.7273523211479187,285.031005859375,284.95001220703125,299.4205017089844,293.9313659667969,298.3897705078125,297.5536804199219,285.0417785644531,1.0,0.404045820236206,0.8471946716308594,0.8471946716308594,1.0,1.0,-2.1466779708862305,0.9598010778427124,1.186876893043518,0.4713105261325836,0.9570331573486328,0.9570331573486328,0.0,73.47480773925781,91.0,43659.5625,0.0,830.233154296875,1.0,278.5018615722656,281.3211975097656,296.9024353027344,299.6844787597656,293.1499938964844,293.1499938964844,278.54998779296875,34535.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922036647796631,1.0,0.0,0.0,3.6851768493652335,3.685200929641724,9.06170555481367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.5732421875,0.0,1561.5970458984375,1895.4371337890625,0.0,2400.36962890625,0.914333164691925,1.0,0.0,3.0,1.0,0.0
17915760,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.5265126824378967,0.3877241015434265,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8519589304924011,0.2676143050193786,0.2537535429000854,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8702268600463867,0.2852655947208404,0.1998676806688308,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8253875374794006,0.2417280375957489,0.2294773459434509,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7253679037094116,0.1621297895908355,0.7332265973091125,285.0540466308594,284.95001220703125,299.4347229003906,293.9212341308594,298.39532470703125,297.55126953125,285.05340576171875,1.0,0.4078915417194366,0.846459686756134,0.846459686756134,1.0,1.0,-2.1654844284057617,0.9688047170639038,1.196679711341858,0.4760932326316833,1.0,1.0,0.0,75.14201354980469,94.0,44068.5390625,0.0,853.6463012695312,1.0,278.5431823730469,281.3287353515625,296.9017028808594,299.74072265625,293.1499938964844,293.1499938964844,278.25,32409.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790332555770874,1.0,0.0,0.0,3.782193422317505,3.782218217849731,9.545105967845302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.63525390625,0.0,1657.4371337890625,1895.4371337890625,0.0,2383.38671875,0.9325954914093018,1.0,0.0,3.0,1.0,0.0
17915820,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5312505960464478,0.3979071080684662,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8487893342971802,0.2712395489215851,0.2574245631694793,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8655961751937866,0.2878153324127197,0.2018711864948272,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8222824931144714,0.2448558509349823,0.2326702326536178,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7230103611946106,0.1644734442234039,0.7446368932723999,284.9191589355469,284.95001220703125,299.4633178710937,293.9013977050781,298.40350341796875,297.5411071777344,284.9227905273437,1.0,0.4154462218284607,0.8449898362159729,0.8449898362159729,1.0,1.0,-2.2020716667175293,0.9863108396530152,1.2157609462738037,0.4854355156421661,0.9207563996315002,0.9207563996315002,0.0,78.54009246826172,97.0,45312.45703125,0.0,900.834228515625,1.0,278.2561340332031,281.1264953613281,296.952392578125,299.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36696.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050549626350403,1.0,0.0,0.0,3.771454334259033,3.771479606628418,9.490977959103476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.28955078125,0.0,1677.924560546875,1895.4371337890625,0.0,2517.731201171875,0.9329231977462769,1.0,0.0,3.0,1.0,0.0
17915880,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5312505960464478,0.3979071080684662,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8487893342971802,0.2712395489215851,0.2574245631694793,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8655961751937866,0.2878153324127197,0.2018711864948272,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8222824931144714,0.2448558509349823,0.2326702326536178,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7230103611946106,0.1644734442234039,0.7446368932723999,284.9191589355469,284.95001220703125,299.4633178710937,293.9013977050781,298.40350341796875,297.5411071777344,284.9227905273437,1.0,0.4154462218284607,0.8449898362159729,0.8449898362159729,1.0,1.0,-2.2020716667175293,0.9863108396530152,1.2157609462738037,0.4854355156421661,0.9207563996315002,0.9207563996315002,0.0,78.54009246826172,97.0,45312.45703125,0.0,900.834228515625,1.0,278.2561340332031,281.1264953613281,296.952392578125,299.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36696.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050549626350403,1.0,0.0,0.0,3.771454334259033,3.771479606628418,9.490977959103476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.28955078125,0.0,1677.924560546875,1895.4371337890625,0.0,2517.731201171875,0.9329231977462769,1.0,0.0,3.0,1.0,0.0
17915940,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.5357642769813538,0.4081318080425262,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8455259799957275,0.2748675942420959,0.2608798146247864,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8608304858207703,0.2903224527835846,0.2036396265029907,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8190299868583679,0.2479627281427383,0.2356468737125396,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7204867601394653,0.1667820960283279,0.7552905678749084,284.9326477050781,284.95001220703125,299.4923095703125,293.88232421875,298.4117736816406,297.5307922363281,284.9364624023437,1.0,0.4227669239044189,0.843519926071167,0.843519926071167,1.0,1.0,-2.236999034881592,1.0030245780944824,1.2339743375778198,0.4943316280841827,0.9083096981048584,0.9083096981048584,0.0,81.98112487792969,100.0,45923.41015625,0.0,947.969970703125,1.0,278.152099609375,281.09649658203125,296.9111633300781,299.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,37082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114947080612183,1.0,0.0,0.0,3.72525954246521,3.725284576416016,9.25990150335565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7978515625,0.0,1626.7864990234375,1895.4371337890625,0.0,2576.964599609375,0.9232105612754822,1.0,0.0,3.0,1.0,0.0
17916000,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.5357642769813538,0.4081318080425262,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8455259799957275,0.2748675942420959,0.2608798146247864,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8608304858207703,0.2903224527835846,0.2036396265029907,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8190299868583679,0.2479627281427383,0.2356468737125396,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7204867601394653,0.1667820960283279,0.7552905678749084,284.9326477050781,284.95001220703125,299.4923095703125,293.88232421875,298.4117736816406,297.5307922363281,284.9364624023437,1.0,0.4227669239044189,0.843519926071167,0.843519926071167,1.0,1.0,-2.236999034881592,1.0030245780944824,1.2339743375778198,0.4943316280841827,0.9083096981048584,0.9083096981048584,0.0,81.98112487792969,100.0,45923.41015625,0.0,947.969970703125,1.0,278.152099609375,281.09649658203125,296.9111633300781,299.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,37082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114947080612183,1.0,0.0,0.0,3.72525954246521,3.725284576416016,9.25990150335565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7978515625,0.0,1626.7864990234375,1895.4371337890625,0.0,2576.964599609375,0.9232105612754822,1.0,0.0,3.0,1.0,0.0
17916060,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.5407293438911438,0.4172419607639313,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8434082269668579,0.2788113057613373,0.2646082937717438,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8573362231254578,0.2931681275367737,0.2056256979703903,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8168225288391113,0.2513420283794403,0.2388551533222198,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7188901901245117,0.1693049520254135,0.7667508721351624,284.9730224609375,284.95001220703125,299.5219116210937,293.8641662597656,298.4227600097656,297.52490234375,284.9745178222656,1.0,0.4299593865871429,0.8418468236923218,0.8418468236923218,1.0,1.0,-2.272424936294556,1.0199586153030396,1.2524664402008057,0.5033420324325562,0.9390824437141418,0.9390824437141418,0.0,85.24134826660156,103.0,46475.71875,0.0,996.2625732421876,1.0,278.14996337890625,281.10992431640625,296.87762451171875,299.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35243.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813689112663269,1.0,0.0,0.0,3.752498865127564,3.75252366065979,9.395814117851842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.88330078125,0.0,1644.4022216796875,1895.4371337890625,0.0,2597.20703125,0.9279322624206544,1.0,0.0,3.0,1.0,0.0
17916120,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.5407293438911438,0.4172419607639313,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8434082269668579,0.2788113057613373,0.2646082937717438,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8573362231254578,0.2931681275367737,0.2056256979703903,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8168225288391113,0.2513420283794403,0.2388551533222198,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7188901901245117,0.1693049520254135,0.7667508721351624,284.9730224609375,284.95001220703125,299.5219116210937,293.8641662597656,298.4227600097656,297.52490234375,284.9745178222656,1.0,0.4299593865871429,0.8418468236923218,0.8418468236923218,1.0,1.0,-2.272424936294556,1.0199586153030396,1.2524664402008057,0.5033420324325562,0.9390824437141418,0.9390824437141418,0.0,85.24134826660156,103.0,46475.71875,0.0,996.2625732421876,1.0,278.14996337890625,281.10992431640625,296.87762451171875,299.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35243.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813689112663269,1.0,0.0,0.0,3.752498865127564,3.75252366065979,9.395814117851842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.88330078125,0.0,1644.4022216796875,1895.4371337890625,0.0,2597.20703125,0.9279322624206544,1.0,0.0,3.0,1.0,0.0
17916180,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.5458413362503052,0.4255797564983368,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8420437574386597,0.2829034626483917,0.268520176410675,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8546603918075562,0.2961331307888031,0.2077367901802063,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8153179883956909,0.2548451125621795,0.2422190904617309,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7179660797119141,0.1719602793455124,0.7789205312728882,284.98956298828125,284.95001220703125,299.55230712890625,293.8470764160156,298.4354553222656,297.521484375,284.9902648925781,1.0,0.4370802640914917,0.8401737809181213,0.8401737809181213,1.0,1.0,-2.308332920074463,1.0371224880218506,1.2712104320526123,0.5124924778938293,0.9723600149154664,0.9723600149154664,0.0,88.38964080810547,106.0,47132.58203125,0.0,1045.9971923828125,1.0,278.1499938964844,281.1036071777344,296.8651733398437,299.9258728027344,293.1499938964844,293.1499938964844,278.1499938964844,34354.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817295253276825,1.0,0.0,0.0,3.8148372173309326,3.814862489700317,9.710582844491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.388671875,0.0,1711.5428466796875,1895.4371337890625,0.0,2630.52978515625,0.9413045048713684,1.0,0.0,3.0,1.0,0.0
17916240,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.5458413362503052,0.4255797564983368,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8420437574386597,0.2829034626483917,0.268520176410675,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8546603918075562,0.2961331307888031,0.2077367901802063,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8153179883956909,0.2548451125621795,0.2422190904617309,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7179660797119141,0.1719602793455124,0.7789205312728882,284.98956298828125,284.95001220703125,299.55230712890625,293.8470764160156,298.4354553222656,297.521484375,284.9902648925781,1.0,0.4370802640914917,0.8401737809181213,0.8401737809181213,1.0,1.0,-2.308332920074463,1.0371224880218506,1.2712104320526123,0.5124924778938293,0.9723600149154664,0.9723600149154664,0.0,88.38964080810547,106.0,47132.58203125,0.0,1045.9971923828125,1.0,278.1499938964844,281.1036071777344,296.8651733398437,299.9258728027344,293.1499938964844,293.1499938964844,278.1499938964844,34354.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817295253276825,1.0,0.0,0.0,3.8148372173309326,3.814862489700317,9.710582844491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.388671875,0.0,1711.5428466796875,1895.4371337890625,0.0,2630.52978515625,0.9413045048713684,1.0,0.0,3.0,1.0,0.0
17916300,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.5483805537223816,0.4295889139175415,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.841507077217102,0.2849748134613037,0.2705036997795105,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8534748554229736,0.2976225316524505,0.2088004797697067,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8147003650665283,0.2566143572330475,0.2439213544130325,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7176392078399658,0.1733139306306839,0.7851390242576599,284.9938049316406,284.95001220703125,299.5679016113281,293.8389892578125,298.44207763671875,297.5199584960937,284.9943542480469,1.0,0.4406183660030365,0.8393372297286987,0.8393372297286987,1.0,1.0,-2.326334953308105,1.045726656913757,1.2806081771850586,0.517084538936615,0.9893748760223388,0.9893748760223388,0.0,89.94740295410156,106.0,47478.5234375,0.0,1071.371826171875,1.0,278.1499938964844,281.0970153808594,296.85986328125,299.9416198730469,293.1499938964844,293.1499938964844,278.1499938964844,34142.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196004629135132,1.0,0.0,0.0,3.8516225814819336,3.851648330688477,9.898758435156196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.845703125,0.0,1754.5975341796875,1895.4371337890625,0.0,2651.8681640625,0.9494423866271972,1.0,0.0,3.0,1.0,0.0
17916360,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5509047508239746,0.4335416555404663,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8410250544548035,0.2870576679706573,0.2724978327751159,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.852348804473877,0.2991143465042114,0.2098655700683593,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8141326308250427,0.2583910524845123,0.2456305474042892,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7173619270324707,0.1746789366006851,0.791408121585846,284.9975280761719,284.95001220703125,299.5837707519531,293.83123779296875,298.4484558105469,297.517822265625,284.9981384277344,1.0,0.4441447257995605,0.8383471369743347,0.8383471369743347,1.0,1.0,-2.344331979751587,1.054310917854309,1.2900210618972778,0.52165687084198,1.0,1.0,0.0,91.50479888916016,109.0,47820.4375,0.0,1097.1036376953125,1.0,278.1499938964844,281.09039306640625,296.8542785644531,299.9573974609375,293.1499938964844,293.1499938964844,278.1499938964844,34126.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220458626747131,1.0,0.0,0.0,3.887736558914185,3.887762546539306,1.008525600809662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2490234375,0.0,1799.16748046875,1895.4371337890625,0.0,2674.532958984375,0.9574730396270752,1.0,0.0,3.0,1.0,0.0
17916420,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.5559881925582886,0.4411855638027191,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8402950167655945,0.2912980020046234,0.2765399813652038,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8503484129905701,0.3021513521671295,0.2120184153318405,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8132171630859375,0.2620019018650055,0.2490882873535156,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7170248031616211,0.1774747520685196,0.8041832447052002,285.019287109375,284.95001220703125,299.6164245605469,293.8168029785156,298.4613037109375,297.51287841796875,285.0210266113281,1.0,0.4511685967445373,0.8363669514656067,0.8363669514656067,1.0,1.0,-2.380455017089844,1.0715365409851074,1.3089184761047363,0.5308318138122559,1.0,1.0,0.0,94.5973129272461,112.0,48420.5234375,0.0,1149.683349609375,1.0,278.1499938964844,281.09234619140625,296.8407592773437,299.9820251464844,293.1499938964844,293.1499938964844,278.1499938964844,34850.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268953561782837,1.0,0.0,0.0,3.9322779178619385,3.932304620742798,1.031767055792443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.05517578125,0.0,1861.2108154296875,1895.4371337890625,0.0,2719.56396484375,0.9679267406463624,1.0,0.0,3.0,1.0,0.0
17916480,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.5559881925582886,0.4411855638027191,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8402950167655945,0.2912980020046234,0.2765399813652038,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8503484129905701,0.3021513521671295,0.2120184153318405,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8132171630859375,0.2620019018650055,0.2490882873535156,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7170248031616211,0.1774747520685196,0.8041832447052002,285.019287109375,284.95001220703125,299.6164245605469,293.8168029785156,298.4613037109375,297.51287841796875,285.0210266113281,1.0,0.4511685967445373,0.8363669514656067,0.8363669514656067,1.0,1.0,-2.380455017089844,1.0715365409851074,1.3089184761047363,0.5308318138122559,1.0,1.0,0.0,94.5973129272461,112.0,48420.5234375,0.0,1149.683349609375,1.0,278.1499938964844,281.09234619140625,296.8407592773437,299.9820251464844,293.1499938964844,293.1499938964844,278.1499938964844,34850.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268953561782837,1.0,0.0,0.0,3.9322779178619385,3.932304620742798,1.031767055792443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.05517578125,0.0,1861.2108154296875,1895.4371337890625,0.0,2719.56396484375,0.9679267406463624,1.0,0.0,3.0,1.0,0.0
17916540,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5612536072731018,0.4483557641506195,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8399993181228638,0.2957035601139068,0.2807206213474273,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.848812460899353,0.3053323328495025,0.2142570316791534,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8127201795578003,0.2657482922077179,0.2526575624942779,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7170907258987427,0.1804012209177017,0.8174867033958435,285.0556945800781,284.95001220703125,299.6505432128906,293.803955078125,298.4761657714844,297.5104064941406,285.057861328125,1.0,0.4581746160984039,0.8343867659568787,0.8343867659568787,1.0,1.0,-2.417050361633301,1.0889867544174194,1.3280636072158811,0.5401238203048706,1.0,1.0,0.0,97.63230895996094,115.0,48979.765625,0.0,1204.020751953125,1.0,278.1499938964844,281.1066589355469,296.8262634277344,300.0019226074219,293.1499938964844,293.1499938964844,278.1499938964844,35307.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313533067703247,1.0,0.0,0.0,3.957801818847656,3.957828760147095,1.0452046126374626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.068359375,0.0,1897.7120361328125,1895.4371337890625,0.0,2761.047119140625,0.9740065932273864,1.0,0.0,3.0,1.0,0.0
17916600,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5612536072731018,0.4483557641506195,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8399993181228638,0.2957035601139068,0.2807206213474273,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.848812460899353,0.3053323328495025,0.2142570316791534,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8127201795578003,0.2657482922077179,0.2526575624942779,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7170907258987427,0.1804012209177017,0.8174867033958435,285.0556945800781,284.95001220703125,299.6505432128906,293.803955078125,298.4761657714844,297.5104064941406,285.057861328125,1.0,0.4581746160984039,0.8343867659568787,0.8343867659568787,1.0,1.0,-2.417050361633301,1.0889867544174194,1.3280636072158811,0.5401238203048706,1.0,1.0,0.0,97.63230895996094,115.0,48979.765625,0.0,1204.020751953125,1.0,278.1499938964844,281.1066589355469,296.8262634277344,300.0019226074219,293.1499938964844,293.1499938964844,278.1499938964844,35307.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313533067703247,1.0,0.0,0.0,3.957801818847656,3.957828760147095,1.0452046126374626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.068359375,0.0,1897.7120361328125,1895.4371337890625,0.0,2761.047119140625,0.9740065932273864,1.0,0.0,3.0,1.0,0.0
17916660,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9990000128746032,0.5667593479156494,0.4550326764583587,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8401597142219543,0.3002969026565552,0.2850738763809204,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8477591872215271,0.3086783289909363,0.2166078388690948,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8126685619354248,0.2696510255336761,0.256369799375534,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7175813913345337,0.1834756582975387,0.8314322233200073,285.1003723144531,284.95001220703125,299.686279296875,293.7928161621094,298.4931945800781,297.51043701171875,285.10284423828125,1.0,0.4651953876018524,0.8322415351867676,0.8322415351867676,1.0,1.0,-2.454360246658325,1.106756567955017,1.347603678703308,0.5495733618736267,1.0,1.0,0.0,100.6067352294922,118.0,49522.14453125,0.0,1260.4405517578125,1.0,278.1499938964844,281.1280212402344,296.8135986328125,300.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35570.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354476094245911,1.0,0.0,0.0,3.9725265502929688,3.9725537300109854,1.052996367434389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.23779296875,0.0,1918.9710693359373,1895.4371337890625,0.0,2799.21337890625,0.9775088429450988,1.0,0.0,3.0,1.0,0.0
17916720,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9990000128746032,0.5667593479156494,0.4550326764583587,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8401597142219543,0.3002969026565552,0.2850738763809204,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8477591872215271,0.3086783289909363,0.2166078388690948,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8126685619354248,0.2696510255336761,0.256369799375534,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7175813913345337,0.1834756582975387,0.8314322233200073,285.1003723144531,284.95001220703125,299.686279296875,293.7928161621094,298.4931945800781,297.51043701171875,285.10284423828125,1.0,0.4651953876018524,0.8322415351867676,0.8322415351867676,1.0,1.0,-2.454360246658325,1.106756567955017,1.347603678703308,0.5495733618736267,1.0,1.0,0.0,100.6067352294922,118.0,49522.14453125,0.0,1260.4405517578125,1.0,278.1499938964844,281.1280212402344,296.8135986328125,300.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35570.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354476094245911,1.0,0.0,0.0,3.9725265502929688,3.9725537300109854,1.052996367434389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.23779296875,0.0,1918.9710693359373,1895.4371337890625,0.0,2799.21337890625,0.9775088429450988,1.0,0.0,3.0,1.0,0.0
17916780,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9990000128746032,0.5724835395812988,0.4613457918167114,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8406667709350586,0.3050569593906402,0.2895825803279876,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8470715880393982,0.3121667802333832,0.2190572023391723,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8129554986953735,0.2736921012401581,0.2602108120918274,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7183941602706909,0.1866821050643921,0.8459609746932983,285.150146484375,284.95001220703125,299.7239074707031,293.7835693359375,298.5121154785156,297.5124206542969,285.1528015136719,1.0,0.4722488820552826,0.8300963044166565,0.8300963044166565,1.0,1.0,-2.4923486709594727,1.1248475313186646,1.367501139640808,0.5591856241226196,1.0,1.0,0.0,103.54963684082033,121.0,50062.171875,0.0,1319.1397705078125,1.0,278.1499938964844,281.15350341796875,296.80322265625,300.0443115234375,293.1499938964844,293.1499938964844,278.1499938964844,35731.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393199443817139,1.0,0.0,0.0,3.981518030166626,3.981545448303223,1.0577685998214292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.0927734375,0.0,1932.0308837890625,1895.4371337890625,0.0,2835.362060546875,0.9796475172042848,1.0,0.0,3.0,1.0,0.0
17916840,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9990000128746032,0.5724835395812988,0.4613457918167114,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8406667709350586,0.3050569593906402,0.2895825803279876,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8470715880393982,0.3121667802333832,0.2190572023391723,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8129554986953735,0.2736921012401581,0.2602108120918274,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7183941602706909,0.1866821050643921,0.8459609746932983,285.150146484375,284.95001220703125,299.7239074707031,293.7835693359375,298.5121154785156,297.5124206542969,285.1528015136719,1.0,0.4722488820552826,0.8300963044166565,0.8300963044166565,1.0,1.0,-2.4923486709594727,1.1248475313186646,1.367501139640808,0.5591856241226196,1.0,1.0,0.0,103.54963684082033,121.0,50062.171875,0.0,1319.1397705078125,1.0,278.1499938964844,281.15350341796875,296.80322265625,300.0443115234375,293.1499938964844,293.1499938964844,278.1499938964844,35731.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393199443817139,1.0,0.0,0.0,3.981518030166626,3.981545448303223,1.0577685998214292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.0927734375,0.0,1932.0308837890625,1895.4371337890625,0.0,2835.362060546875,0.9796475172042848,1.0,0.0,3.0,1.0,0.0
17916900,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.9990000128746032,0.5754207968711853,0.4643685817718506,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8410395979881287,0.3074938654899597,0.2918898165225982,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8468530178070068,0.3139585554599762,0.2203146666288375,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.813214898109436,0.2757595479488373,0.2621748447418213,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7189087271690369,0.1883302330970764,0.8534232378005981,285.1763916015625,284.95001220703125,299.74346923828125,293.7797241210937,298.5222473144531,297.5140075683594,285.1791076660156,1.0,0.4757913947105407,0.8290237188339233,0.8290237188339233,1.0,1.0,-2.5116119384765625,1.134020209312439,1.3775917291641235,0.5640568137168884,1.0,1.0,0.0,105.00945281982422,121.0,50333.16796875,0.0,1349.363037109375,1.0,278.1499938964844,281.16729736328125,296.7989196777344,300.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,35787.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411980867385864,1.0,0.0,0.0,3.984663248062134,3.9846906661987305,1.0594403647701256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.462890625,0.0,1936.6131591796875,1895.4371337890625,0.0,2852.910888671875,0.9803955554962158,1.0,0.0,3.0,1.0,0.0
