time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916960,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.9990000128746032,0.5784082412719727,0.467322289943695,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8414791226387024,0.309969037771225,0.2942327558994293,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8467039465904236,0.3157819807529449,0.221593976020813,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.8135380744934082,0.2778583765029907,0.2641681432723999,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.7194832563400269,0.1900083273649215,0.8610185980796814,285.2033996582031,284.95001220703125,299.7635803222656,293.7763977050781,298.53277587890625,297.51593017578125,285.2061767578125,1.0,0.4793454110622406,0.8276397585868835,0.8276397585868835,1.0,1.0,-2.5310380458831787,1.1432279348373413,1.3878101110458374,0.5689260363578796,1.0,1.0,0.0,106.4660415649414,124.0,50605.37890625,0.0,1380.2056884765625,1.0,278.1499938964844,281.1816711425781,296.79522705078125,300.0691223144531,293.1499938964844,293.1499938964844,278.1499938964844,35832.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430463671684265,1.0,0.0,0.0,3.987141609191896,3.987169027328491,1.0607586773403457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.189453125,0.0,1940.22900390625,1895.4371337890625,0.0,2870.1904296875,0.9809849858283995,1.0,0.0,3.0,1.0,0.0
17917020,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.9990000128746032,0.5845277905464172,0.4730381667613983,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8425400853157043,0.3150282800197601,0.2990202903747558,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8465948700904846,0.3195175230503082,0.2242139279842376,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.8143560886383057,0.2821447253227234,0.2682375311851501,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.720791757106781,0.1934490650892257,0.8765850067138672,285.2593078613281,284.95001220703125,299.8055419921875,293.7713928222656,298.5550537109375,297.5206298828125,285.2621459960937,1.0,0.4864898025989532,0.8248719573020935,0.8248719573020935,1.0,1.0,-2.5703718662261963,1.1618592739105225,1.4085125923156738,0.5787692070007324,1.0,1.0,0.0,109.37255859375,127.0,51155.21875,0.0,1443.7906494140625,1.0,278.1499938964844,281.2118530273437,296.7896423339844,300.09674072265625,293.1499938964844,293.1499938964844,278.1499938964844,35895.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466644883155823,1.0,0.0,0.0,3.990636348724365,3.990663766860962,1.0626189350659845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.876953125,0.0,1945.335205078125,1895.4371337890625,0.0,2904.0400390625,0.9818161725997924,1.0,0.0,3.0,1.0,0.0
17917080,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.9990000128746032,0.5845277905464172,0.4730381667613983,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8425400853157043,0.3150282800197601,0.2990202903747558,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8465948700904846,0.3195175230503082,0.2242139279842376,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.8143560886383057,0.2821447253227234,0.2682375311851501,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.720791757106781,0.1934490650892257,0.8765850067138672,285.2593078613281,284.95001220703125,299.8055419921875,293.7713928222656,298.5550537109375,297.5206298828125,285.2621459960937,1.0,0.4864898025989532,0.8248719573020935,0.8248719573020935,1.0,1.0,-2.5703718662261963,1.1618592739105225,1.4085125923156738,0.5787692070007324,1.0,1.0,0.0,109.37255859375,127.0,51155.21875,0.0,1443.7906494140625,1.0,278.1499938964844,281.2118530273437,296.7896423339844,300.09674072265625,293.1499938964844,293.1499938964844,278.1499938964844,35895.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466644883155823,1.0,0.0,0.0,3.990636348724365,3.990663766860962,1.0626189350659845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.876953125,0.0,1945.335205078125,1895.4371337890625,0.0,2904.0400390625,0.9818161725997924,1.0,0.0,3.0,1.0,0.0
17917140,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.9990000128746032,0.590821385383606,0.4785116612911224,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8438189625740051,0.3202152550220489,0.303930401802063,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8467118144035339,0.3233544528484344,0.2269063144922256,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.815375030040741,0.2865326106548309,0.272405058145523,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.7222822308540344,0.1969850659370422,0.8925920724868774,285.3172607421875,284.95001220703125,299.8500061035156,293.7687683105469,298.5789794921875,297.5262451171875,285.3201904296875,1.0,0.4936834275722503,0.8221040964126587,0.8221040964126587,1.0,1.0,-2.6103262901306152,1.180773138999939,1.4295531511306765,0.5887548923492432,1.0,1.0,0.0,112.27161407470705,130.0,51713.3203125,0.0,1509.9227294921875,1.0,278.1499938964844,281.24346923828125,296.7864990234375,300.1273803710937,293.1499938964844,293.1499938964844,278.1499938964844,35934.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501916527748108,1.0,0.0,0.0,3.992841720581055,3.9928691387176514,1.0637938885338372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.365234375,0.0,1948.5623779296875,1895.4371337890625,0.0,2937.06591796875,0.982340693473816,1.0,0.0,3.0,1.0,0.0
17917200,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.9990000128746032,0.590821385383606,0.4785116612911224,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8438189625740051,0.3202152550220489,0.303930401802063,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8467118144035339,0.3233544528484344,0.2269063144922256,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.815375030040741,0.2865326106548309,0.272405058145523,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.7222822308540344,0.1969850659370422,0.8925920724868774,285.3172607421875,284.95001220703125,299.8500061035156,293.7687683105469,298.5789794921875,297.5262451171875,285.3201904296875,1.0,0.4936834275722503,0.8221040964126587,0.8221040964126587,1.0,1.0,-2.6103262901306152,1.180773138999939,1.4295531511306765,0.5887548923492432,1.0,1.0,0.0,112.27161407470705,130.0,51713.3203125,0.0,1509.9227294921875,1.0,278.1499938964844,281.24346923828125,296.7864990234375,300.1273803710937,293.1499938964844,293.1499938964844,278.1499938964844,35934.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501916527748108,1.0,0.0,0.0,3.992841720581055,3.9928691387176514,1.0637938885338372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.365234375,0.0,1948.5623779296875,1895.4371337890625,0.0,2937.06591796875,0.982340693473816,1.0,0.0,3.0,1.0,0.0
17917260,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9990000128746032,0.596769392490387,0.4845537841320038,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8446252942085266,0.3251242935657501,0.3086942434310913,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8463659882545471,0.3268987834453583,0.2294778376817703,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8158952593803406,0.2906111478805542,0.2763977944850921,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7232275009155273,0.2001800388097763,0.9076606035232544,285.3746032714844,284.95001220703125,299.89678955078125,293.7682189941406,298.6019897460937,297.5283508300781,285.3773803710937,1.0,0.5008346438407898,0.8192715048789978,0.8192715048789978,1.0,1.0,-2.649320363998413,1.1991899013519287,1.4501303434371948,0.5984755754470825,1.0,1.0,0.0,115.34025573730467,118.0,52254.6796875,0.0,1577.2984619140625,1.0,278.1499938964844,281.2748718261719,296.7855224609375,300.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,35959.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536255955696106,1.0,0.0,0.0,3.9941964149475098,3.9942240715026855,1.0645157999533694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.08935546875,0.0,1950.54638671875,1895.4371337890625,0.0,2969.239990234375,0.9826629161834716,1.0,0.0,3.0,1.0,0.0
17917320,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9990000128746032,0.596769392490387,0.4845537841320038,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8446252942085266,0.3251242935657501,0.3086942434310913,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8463659882545471,0.3268987834453583,0.2294778376817703,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8158952593803406,0.2906111478805542,0.2763977944850921,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7232275009155273,0.2001800388097763,0.9076606035232544,285.3746032714844,284.95001220703125,299.89678955078125,293.7682189941406,298.6019897460937,297.5283508300781,285.3773803710937,1.0,0.5008346438407898,0.8192715048789978,0.8192715048789978,1.0,1.0,-2.649320363998413,1.1991899013519287,1.4501303434371948,0.5984755754470825,1.0,1.0,0.0,115.34025573730467,118.0,52254.6796875,0.0,1577.2984619140625,1.0,278.1499938964844,281.2748718261719,296.7855224609375,300.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,35959.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536255955696106,1.0,0.0,0.0,3.9941964149475098,3.9942240715026855,1.0645157999533694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.08935546875,0.0,1950.54638671875,1895.4371337890625,0.0,2969.239990234375,0.9826629161834716,1.0,0.0,3.0,1.0,0.0
17917380,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.9990000128746032,0.6037658452987671,0.4784908294677734,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.8518479466438293,0.3297084867954254,0.3130314946174621,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8524770140647888,0.3301162421703338,0.2317318022251129,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.8224200010299683,0.2943409383296966,0.2799403667449951,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.7292007207870483,0.2029991149902343,0.9204546213150024,285.4127502441406,284.95001220703125,299.945556640625,293.76934814453125,298.6279602050781,297.5351867675781,285.4139709472656,1.0,0.502299427986145,0.8164388537406921,0.8164388537406921,1.0,1.0,-2.669586420059204,1.208485722541809,1.4611008167266846,0.6035107374191284,1.0,1.0,0.0,114.32731628417967,121.0,52562.8515625,0.0,1601.159912109375,1.0,278.1499938964844,281.2938232421875,296.7841796875,300.1836242675781,293.1499938964844,293.1499938964844,278.1499938964844,35975.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566280603408813,1.0,0.0,0.0,3.9951059818267822,3.995133399963379,1.065000674316252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3828125,0.0,1951.879150390625,1895.4371337890625,0.0,2997.38525390625,0.9828792214393616,1.0,0.0,3.0,1.0,0.0
17917440,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.9990000128746032,0.6037658452987671,0.4784908294677734,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.8518479466438293,0.3297084867954254,0.3130314946174621,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8524770140647888,0.3301162421703338,0.2317318022251129,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.8224200010299683,0.2943409383296966,0.2799403667449951,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.7292007207870483,0.2029991149902343,0.9204546213150024,285.4127502441406,284.95001220703125,299.945556640625,293.76934814453125,298.6279602050781,297.5351867675781,285.4139709472656,1.0,0.502299427986145,0.8164388537406921,0.8164388537406921,1.0,1.0,-2.669586420059204,1.208485722541809,1.4611008167266846,0.6035107374191284,1.0,1.0,0.0,114.32731628417967,121.0,52562.8515625,0.0,1601.159912109375,1.0,278.1499938964844,281.2938232421875,296.7841796875,300.1836242675781,293.1499938964844,293.1499938964844,278.1499938964844,35975.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566280603408813,1.0,0.0,0.0,3.9951059818267822,3.995133399963379,1.065000674316252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3828125,0.0,1951.879150390625,1895.4371337890625,0.0,2997.38525390625,0.9828792214393616,1.0,0.0,3.0,1.0,0.0
17917500,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.9990000128746032,0.6079214215278625,0.4768642485141754,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.8546121120452881,0.3318992257118225,0.3150972127914428,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.8546739816665649,0.3316214978694916,0.2327814400196075,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8248077630996704,0.296093612909317,0.2815983891487121,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7313894629478455,0.2042948901653289,0.926292359828949,285.4289855957031,284.95001220703125,299.9706115722656,293.7704772949219,298.64337158203125,297.5424194335937,285.43072509765625,1.0,0.5038663744926453,0.8150225281715393,0.8150225281715393,1.0,1.0,-2.680373191833496,1.2134932279586792,1.4668800830841064,0.6059693694114685,1.0,1.0,0.0,114.23828887939452,121.0,52717.6953125,0.0,1616.047119140625,1.0,278.1499938964844,281.3023986816406,296.7831726074219,300.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,35980.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577439188957214,1.0,0.0,0.0,3.995402812957764,3.99543046951294,1.0651589263943606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.595703125,0.0,1952.3143310546875,1895.4371337890625,0.0,3007.84765625,0.9829498529434204,1.0,0.0,3.0,1.0,0.0
17917560,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.9990000128746032,0.6119445562362671,0.4765350222587585,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8566061854362488,0.3340559005737304,0.3171367645263672,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8560982942581177,0.3330927789211273,0.2338114529848098,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.826460063457489,0.2978028357028961,0.2832219302654266,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.7329195141792297,0.2055411487817764,0.9319494366645812,285.4482727050781,284.95001220703125,299.99609375,293.7719421386719,298.6582946777344,297.5483093261719,285.4501647949219,1.0,0.5056906342506409,0.8136420845985413,0.8136420845985413,1.0,1.0,-2.692423343658448,1.2190937995910645,1.4733295440673828,0.6088410019874573,1.0,1.0,0.0,114.56754302978516,124.0,52892.34375,0.0,1634.7568359375,1.0,278.1499938964844,281.31256103515625,296.7832946777344,300.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587531447410583,1.0,0.0,0.0,3.995625734329224,3.9956533908844,1.0652778428266174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9140625,0.0,1952.6412353515625,1895.4371337890625,0.0,3017.311279296875,0.9830028414726256,1.0,0.0,3.0,1.0,0.0
17917620,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.6195423603057861,0.4776938259601593,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.859481692314148,0.3383134305477142,0.3211720287799835,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.8578384518623352,0.3359785079956054,0.235838696360588,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8287062048912048,0.3011414408683777,0.286402553319931,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.7350042462348938,0.2079286575317382,0.9428499341011048,285.4890441894531,284.95001220703125,300.0482788085937,293.77593994140625,298.6865234375,297.5561828613281,285.4909973144531,1.0,0.5099020600318909,0.8108811974525452,0.8108811974525452,1.0,1.0,-2.71801495552063,1.2310020923614502,1.4870128631591797,0.6149619221687317,1.0,1.0,0.0,115.79888916015624,127.0,53260.7734375,0.0,1677.4637451171875,1.0,278.1499938964844,281.3342590332031,296.78619384765625,300.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,35990.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607295155525208,1.0,0.0,0.0,3.995937585830689,3.995965003967285,1.0654440529833664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.509765625,0.0,1953.0982666015625,1895.4371337890625,0.0,3035.846923828125,0.9830769896507264,1.0,0.0,3.0,1.0,0.0
17917680,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.6195423603057861,0.4776938259601593,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.859481692314148,0.3383134305477142,0.3211720287799835,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.8578384518623352,0.3359785079956054,0.235838696360588,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8287062048912048,0.3011414408683777,0.286402553319931,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.7350042462348938,0.2079286575317382,0.9428499341011048,285.4890441894531,284.95001220703125,300.0482788085937,293.77593994140625,298.6865234375,297.5561828613281,285.4909973144531,1.0,0.5099020600318909,0.8108811974525452,0.8108811974525452,1.0,1.0,-2.71801495552063,1.2310020923614502,1.4870128631591797,0.6149619221687317,1.0,1.0,0.0,115.79888916015624,127.0,53260.7734375,0.0,1677.4637451171875,1.0,278.1499938964844,281.3342590332031,296.78619384765625,300.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,35990.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607295155525208,1.0,0.0,0.0,3.995937585830689,3.995965003967285,1.0654440529833664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.509765625,0.0,1953.0982666015625,1895.4371337890625,0.0,3035.846923828125,0.9830769896507264,1.0,0.0,3.0,1.0,0.0
17917740,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.9990000128746032,0.6265751123428345,0.4806014001369476,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8612737655639648,0.3425244688987732,0.3251747488975525,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8585090041160583,0.3388137519359588,0.237839788198471,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.8299337029457092,0.3044035136699676,0.2895220220088959,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.7361313700675964,0.2102021276950836,0.9532989263534546,285.53131103515625,284.95001220703125,300.1019287109375,293.7811584472656,298.71295166015625,297.5595092773437,285.5333251953125,1.0,0.5146521329879761,0.8081203103065491,0.8081203103065491,1.0,1.0,-2.7450296878814697,1.2435787916183472,1.501451015472412,0.621431291103363,1.0,1.0,0.0,117.58806610107422,130.0,53644.99609375,0.0,1725.6112060546875,1.0,278.1499938964844,281.3570251464844,296.7912902832031,300.2537841796875,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627433776855469,1.0,0.0,0.0,3.9961307048797607,3.996158361434937,1.06554716694518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.580078125,0.0,1953.381591796875,1895.4371337890625,0.0,3054.736572265625,0.983122944831848,1.0,0.0,3.0,1.0,0.0
17917800,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.9990000128746032,0.6265751123428345,0.4806014001369476,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8612737655639648,0.3425244688987732,0.3251747488975525,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8585090041160583,0.3388137519359588,0.237839788198471,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.8299337029457092,0.3044035136699676,0.2895220220088959,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.7361313700675964,0.2102021276950836,0.9532989263534546,285.53131103515625,284.95001220703125,300.1019287109375,293.7811584472656,298.71295166015625,297.5595092773437,285.5333251953125,1.0,0.5146521329879761,0.8081203103065491,0.8081203103065491,1.0,1.0,-2.7450296878814697,1.2435787916183472,1.501451015472412,0.621431291103363,1.0,1.0,0.0,117.58806610107422,130.0,53644.99609375,0.0,1725.6112060546875,1.0,278.1499938964844,281.3570251464844,296.7912902832031,300.2537841796875,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627433776855469,1.0,0.0,0.0,3.9961307048797607,3.996158361434937,1.06554716694518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.580078125,0.0,1953.381591796875,1895.4371337890625,0.0,3054.736572265625,0.983122944831848,1.0,0.0,3.0,1.0,0.0
17917860,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.9990000128746032,0.6331306099891663,0.4847058653831482,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8623210787773132,0.3467061221599579,0.3291592895984649,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8584526777267456,0.3416123688220978,0.239823117852211,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.8304648399353027,0.3076077401638031,0.2925963401794433,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.736588180065155,0.2123808115720749,0.9633677005767822,285.5743713378906,284.95001220703125,300.15692138671875,293.7874755859375,298.7381286621094,297.5594482421875,285.576416015625,1.0,0.5197579264640808,0.8050861954689026,0.8050861954689026,1.0,1.0,-2.772946119308472,1.2565221786499023,1.5164240598678589,0.628062903881073,1.0,1.0,0.0,119.76795959472656,133.0,54037.20703125,0.0,1777.8167724609375,1.0,278.1499938964844,281.3803405761719,296.7977600097656,300.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647981286048889,1.0,0.0,0.0,3.996251344680786,3.996279001235962,1.0656115136953304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0849609375,0.0,1953.55859375,1895.4371337890625,0.0,3074.011962890625,0.9831516146659852,1.0,0.0,3.0,1.0,0.0
17917920,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.9990000128746032,0.6331306099891663,0.4847058653831482,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8623210787773132,0.3467061221599579,0.3291592895984649,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8584526777267456,0.3416123688220978,0.239823117852211,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.8304648399353027,0.3076077401638031,0.2925963401794433,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.736588180065155,0.2123808115720749,0.9633677005767822,285.5743713378906,284.95001220703125,300.15692138671875,293.7874755859375,298.7381286621094,297.5594482421875,285.576416015625,1.0,0.5197579264640808,0.8050861954689026,0.8050861954689026,1.0,1.0,-2.772946119308472,1.2565221786499023,1.5164240598678589,0.628062903881073,1.0,1.0,0.0,119.76795959472656,133.0,54037.20703125,0.0,1777.8167724609375,1.0,278.1499938964844,281.3803405761719,296.7977600097656,300.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647981286048889,1.0,0.0,0.0,3.996251344680786,3.996279001235962,1.0656115136953304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0849609375,0.0,1953.55859375,1895.4371337890625,0.0,3074.011962890625,0.9831516146659852,1.0,0.0,3.0,1.0,0.0
17917980,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.9990000128746032,0.6392586827278137,0.4896998107433319,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8628185391426086,0.3508646488189697,0.3331302106380462,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8578655123710632,0.344376802444458,0.2417893409729004,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8304800987243652,0.3107585310935974,0.2956284284591675,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.7365354895591736,0.2144694924354553,0.9730686545372008,285.6177673339844,284.95001220703125,300.2130432128906,293.7947692871094,298.76239013671875,297.5567626953125,285.6197814941406,1.0,0.525104820728302,0.8020520806312561,0.8020520806312561,1.0,1.0,-2.8013904094696045,1.2696940898895264,1.531696319580078,0.6348024606704712,1.0,1.0,0.0,122.24532318115234,136.0,54432.796875,0.0,1833.21923828125,1.0,278.1499938964844,281.4039306640625,296.8051147460937,300.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668704628944397,1.0,0.0,0.0,3.9963245391845694,3.996352195739746,1.0656505082806689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.419921875,0.0,1953.6658935546875,1895.4371337890625,0.0,3093.452392578125,0.9831690192222596,1.0,0.0,3.0,1.0,0.0
17918040,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.9990000128746032,0.6392586827278137,0.4896998107433319,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8628185391426086,0.3508646488189697,0.3331302106380462,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8578655123710632,0.344376802444458,0.2417893409729004,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8304800987243652,0.3107585310935974,0.2956284284591675,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.7365354895591736,0.2144694924354553,0.9730686545372008,285.6177673339844,284.95001220703125,300.2130432128906,293.7947692871094,298.76239013671875,297.5567626953125,285.6197814941406,1.0,0.525104820728302,0.8020520806312561,0.8020520806312561,1.0,1.0,-2.8013904094696045,1.2696940898895264,1.531696319580078,0.6348024606704712,1.0,1.0,0.0,122.24532318115234,136.0,54432.796875,0.0,1833.21923828125,1.0,278.1499938964844,281.4039306640625,296.8051147460937,300.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668704628944397,1.0,0.0,0.0,3.9963245391845694,3.996352195739746,1.0656505082806689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.419921875,0.0,1953.6658935546875,1895.4371337890625,0.0,3093.452392578125,0.9831690192222596,1.0,0.0,3.0,1.0,0.0
17918100,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.9990000128746032,0.642225980758667,0.4923792481422424,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8629550337791443,0.3529390394687652,0.3351128399372101,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8574672341346741,0.3457506895065307,0.2427681535482406,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8303831219673157,0.3123212158679962,0.2971343100070953,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.736404299736023,0.2154923230409622,0.9778305292129515,285.63946533203125,284.95001220703125,300.2414855957031,293.7987060546875,298.7743835449219,297.5549011230469,285.6414794921875,1.0,0.5278212428092957,0.8005350232124329,0.8005350232124329,1.0,1.0,-2.815683126449585,1.2763046026229858,1.5393784046173096,0.6381791234016418,1.0,1.0,0.0,123.5492935180664,136.0,54630.7578125,0.0,1861.7406005859373,1.0,278.1499938964844,281.4157409667969,296.8090209960937,300.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,35998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678970336914062,1.0,0.0,0.0,3.996352434158325,3.996379852294922,1.065665287569573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7509765625,0.0,1953.7066650390625,1895.4371337890625,0.0,3103.083251953125,0.9831756353378296,1.0,0.0,3.0,1.0,0.0
17918160,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6613464355469,0.9990000128746032,0.6451034545898438,0.4951823949813843,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.8630161285400391,0.3550092875957489,0.3370927274227142,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.8569979071617126,0.347116619348526,0.2437423765659332,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8302136659622192,0.3138715922832489,0.2986297905445099,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.7361971139907837,0.2164944559335708,0.9825042486190796,285.6611633300781,284.95001220703125,300.2701416015625,293.8028564453125,298.7862854003906,297.5526123046875,285.66314697265625,1.0,0.5305702686309814,0.7990390062332153,0.7990390062332153,1.0,1.0,-2.830037832260132,1.2829424142837524,1.5470954179763794,0.6415681838989258,1.0,1.0,0.0,124.89878845214844,139.0,54828.41796875,0.0,1890.81494140625,1.0,278.1499938964844,281.42755126953125,296.81317138671875,300.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,35998.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689211010932922,1.0,0.0,0.0,3.996373414993286,3.996401071548462,1.0656765425665071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.15625,0.0,1953.737548828125,1895.4371337890625,0.0,3112.689697265625,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17918220,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.9990000128746032,0.6506437063217163,0.5010799169540405,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8629646897315979,0.35913947224617,0.3410460352897644,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8558981418609619,0.3498265445232391,0.2456784099340438,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.8297075033187866,0.3169402182102203,0.3015938699245453,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7356064319610596,0.2184464484453201,0.991630792617798,285.704345703125,284.95001220703125,300.3280944824219,293.8116760253906,298.8098449707031,297.54718017578125,285.706298828125,1.0,0.5361172556877136,0.7960469126701355,0.7960469126701355,1.0,1.0,-2.858732223510742,1.2961912155151367,1.562541127204895,0.648320734500885,1.0,1.0,0.0,127.70570373535156,142.0,55221.87890625,0.0,1950.2965087890625,1.0,278.1499938964844,281.4510803222656,296.82183837890625,300.38189697265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709436058998108,1.0,0.0,0.0,3.996403217315674,3.9964308738708496,1.065692458723788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.0302734375,0.0,1953.78125,1895.4371337890625,0.0,3131.662109375,0.983187735080719,1.0,0.0,3.0,1.0,0.0
17918280,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.9990000128746032,0.6506437063217163,0.5010799169540405,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8629646897315979,0.35913947224617,0.3410460352897644,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.8558981418609619,0.3498265445232391,0.2456784099340438,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.8297075033187866,0.3169402182102203,0.3015938699245453,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7356064319610596,0.2184464484453201,0.991630792617798,285.704345703125,284.95001220703125,300.3280944824219,293.8116760253906,298.8098449707031,297.54718017578125,285.706298828125,1.0,0.5361172556877136,0.7960469126701355,0.7960469126701355,1.0,1.0,-2.858732223510742,1.2961912155151367,1.562541127204895,0.648320734500885,1.0,1.0,0.0,127.70570373535156,142.0,55221.87890625,0.0,1950.2965087890625,1.0,278.1499938964844,281.4510803222656,296.82183837890625,300.38189697265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709436058998108,1.0,0.0,0.0,3.996403217315674,3.9964308738708496,1.065692458723788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.0302734375,0.0,1953.78125,1895.4371337890625,0.0,3131.662109375,0.983187735080719,1.0,0.0,3.0,1.0,0.0
17918340,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.9990000128746032,0.6559422612190247,0.5071960091590881,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8627849221229553,0.3632592260837555,0.3449918925762176,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8546855449676514,0.3525100350379944,0.2475982159376144,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8290731310844421,0.3199705481529236,0.3045244216918945,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.7348712682723999,0.2203376740217209,1.000494122505188,285.74713134765625,284.95001220703125,300.3866882324219,293.8210144042969,298.833251953125,297.5409240722656,285.74908447265625,1.0,0.5416921377182007,0.7930548787117004,0.7930548787117004,1.0,1.0,-2.88734769821167,1.3093745708465576,1.5779731273651123,0.6550211310386658,1.0,1.0,0.0,130.6065673828125,145.0,55611.67578125,0.0,2011.166259765625,1.0,278.1499938964844,281.474365234375,296.8310241699219,300.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872922956943512,1.0,0.0,0.0,3.996422290802002,3.996449708938599,1.0657025768523454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.83984375,0.0,1953.80908203125,1895.4371337890625,0.0,3150.2275390625,0.983192265033722,1.0,0.0,3.0,1.0,0.0
17918400,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.9990000128746032,0.6559422612190247,0.5071960091590881,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8627849221229553,0.3632592260837555,0.3449918925762176,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8546855449676514,0.3525100350379944,0.2475982159376144,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8290731310844421,0.3199705481529236,0.3045244216918945,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.7348712682723999,0.2203376740217209,1.000494122505188,285.74713134765625,284.95001220703125,300.3866882324219,293.8210144042969,298.833251953125,297.5409240722656,285.74908447265625,1.0,0.5416921377182007,0.7930548787117004,0.7930548787117004,1.0,1.0,-2.88734769821167,1.3093745708465576,1.5779731273651123,0.6550211310386658,1.0,1.0,0.0,130.6065673828125,145.0,55611.67578125,0.0,2011.166259765625,1.0,278.1499938964844,281.474365234375,296.8310241699219,300.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872922956943512,1.0,0.0,0.0,3.996422290802002,3.996449708938599,1.0657025768523454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.83984375,0.0,1953.80908203125,1895.4371337890625,0.0,3150.2275390625,0.983192265033722,1.0,0.0,3.0,1.0,0.0
17918460,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78973388671875,0.9990000128746032,0.661058783531189,0.5134642720222473,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8625207543373108,0.3673717081546783,0.3489327728748321,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.8534046411514282,0.3551716208457947,0.2495046108961105,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8283544182777405,0.3229702115058899,0.3074282109737396,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7340402603149414,0.2221823632717132,1.0091558694839478,285.7895202636719,284.95001220703125,300.44580078125,293.830810546875,298.8563537597656,297.533935546875,285.7914123535156,1.0,0.5472648739814758,0.7896279096603394,0.7896279096603394,1.0,1.0,-2.9157826900482178,1.3223508596420288,1.593431830406189,0.6615519523620605,1.0,1.0,0.0,133.57960510253906,148.0,55997.30078125,0.0,2073.236083984375,1.0,278.1499938964844,281.4974365234375,296.840576171875,300.4491882324219,293.1499938964844,293.1499938964844,278.1499938964844,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748558759689331,1.0,0.0,0.0,3.9964351654052734,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4853515625,0.0,1953.828125,1895.4371337890625,0.0,3168.35498046875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17918520,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78973388671875,0.9990000128746032,0.661058783531189,0.5134642720222473,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8625207543373108,0.3673717081546783,0.3489327728748321,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.8534046411514282,0.3551716208457947,0.2495046108961105,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8283544182777405,0.3229702115058899,0.3074282109737396,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7340402603149414,0.2221823632717132,1.0091558694839478,285.7895202636719,284.95001220703125,300.44580078125,293.830810546875,298.8563537597656,297.533935546875,285.7914123535156,1.0,0.5472648739814758,0.7896279096603394,0.7896279096603394,1.0,1.0,-2.9157826900482178,1.3223508596420288,1.593431830406189,0.6615519523620605,1.0,1.0,0.0,133.57960510253906,148.0,55997.30078125,0.0,2073.236083984375,1.0,278.1499938964844,281.4974365234375,296.840576171875,300.4491882324219,293.1499938964844,293.1499938964844,278.1499938964844,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748558759689331,1.0,0.0,0.0,3.9964351654052734,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4853515625,0.0,1953.828125,1895.4371337890625,0.0,3168.35498046875,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17918580,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9990000128746032,0.6659536957740784,0.5198047757148743,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.8622182011604309,0.3714765012264251,0.3528673648834228,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.8520956635475159,0.357804924249649,0.2513924241065979,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.8275864720344543,0.3259308040142059,0.3102963864803314,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.7331399917602539,0.2239693403244018,1.0175628662109375,285.8313293457031,284.95001220703125,300.5052795410156,293.8409118652344,298.8793640136719,297.52655029296875,285.83319091796875,1.0,0.5528162717819214,0.7862009406089783,0.7862009406089783,1.0,1.0,-2.9439849853515625,1.3351757526397705,1.608809232711792,0.6679807305335999,1.0,1.0,0.0,136.59974670410156,151.0,56377.12890625,0.0,2136.20263671875,1.0,278.1499938964844,281.5201721191406,296.8504333496094,300.4829406738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767371773719788,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.763671875,0.0,1953.839599609375,1895.4371337890625,0.0,3185.995849609375,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
17918640,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9990000128746032,0.6659536957740784,0.5198047757148743,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.8622182011604309,0.3714765012264251,0.3528673648834228,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.8520956635475159,0.357804924249649,0.2513924241065979,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.8275864720344543,0.3259308040142059,0.3102963864803314,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.7331399917602539,0.2239693403244018,1.0175628662109375,285.8313293457031,284.95001220703125,300.5052795410156,293.8409118652344,298.8793640136719,297.52655029296875,285.83319091796875,1.0,0.5528162717819214,0.7862009406089783,0.7862009406089783,1.0,1.0,-2.9439849853515625,1.3351757526397705,1.608809232711792,0.6679807305335999,1.0,1.0,0.0,136.59974670410156,151.0,56377.12890625,0.0,2136.20263671875,1.0,278.1499938964844,281.5201721191406,296.8504333496094,300.4829406738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767371773719788,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.763671875,0.0,1953.839599609375,1895.4371337890625,0.0,3185.995849609375,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
17918700,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.9990000128746032,0.6683475375175476,0.5230101943016052,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8620495796203613,0.3735271692276001,0.3548336029052734,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.8514295220375061,0.3591142296791076,0.252331793308258,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8271844983100891,0.3274013102054596,0.3117218911647796,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7326685190200806,0.2248483300209045,1.0217045545578003,285.8520812988281,284.95001220703125,300.5350952148437,293.84600830078125,298.890869140625,297.5228576660156,285.8539123535156,1.0,0.5555804371833801,0.7844874858856201,0.7844874858856201,1.0,1.0,-2.9579787254333496,1.3415225744247437,1.6164562702178955,0.6711525917053223,1.0,1.0,0.0,138.12937927246094,151.0,56565.4296875,0.0,2168.052490234375,1.0,278.1499938964844,281.53143310546875,296.8554077148437,300.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776624202728271,1.0,0.0,0.0,3.996446132659912,3.996473550796509,1.0657153097781702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.814453125,0.0,1953.843994140625,1895.4371337890625,0.0,3194.670166015625,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
17918760,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.9990000128746032,0.6707085371017456,0.5262107849121094,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8618850111961365,0.3755771219730377,0.3567990660667419,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8507707715034485,0.3604194223880768,0.2532682120800018,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8267847895622253,0.3288659155368805,0.313141793012619,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.7321955561637878,0.2257183343172073,1.025805950164795,285.8727111816406,284.95001220703125,300.5649108886719,293.8511657714844,298.9023742675781,297.5191650390625,285.87451171875,1.0,0.5583376288414001,0.7826993465423584,0.7826993465423584,1.0,1.0,-2.971930265426636,1.347822904586792,1.6241073608398438,0.6742870211601257,1.0,1.0,0.0,139.66448974609375,154.0,56752.31640625,0.0,2200.11279296875,1.0,278.1499938964844,281.5426330566406,296.8604431152344,300.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785783648490906,1.0,0.0,0.0,3.996448516845703,3.996476173400879,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7685546875,0.0,1953.84765625,1895.4371337890625,0.0,3203.25634765625,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
