time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918820,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9990000128746032,0.675247848033905,0.5325770378112793,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8615772724151611,0.3796727955341339,0.360725849866867,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8494717478752136,0.362996906042099,0.2551195323467254,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8259893655776978,0.3317612707614898,0.3159497678279876,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.731231689453125,0.2274094671010971,1.0337883234024048,285.9132995605469,284.95001220703125,300.62457275390625,293.8614501953125,298.92535400390625,297.5118103027344,285.9150390625,1.0,0.5638070106506348,0.7791230082511902,0.7791230082511902,1.0,1.0,-2.999562978744507,1.3602598905563354,1.6393030881881714,0.6804518699645996,1.0,1.0,0.0,142.73887634277344,157.0,57119.484375,0.0,2264.512451171875,1.0,278.1499938964844,281.5646057128906,296.8704833984375,300.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803601264953613,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0693359375,0.0,1953.852294921875,1895.4371337890625,0.0,3219.955322265625,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17918880,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9990000128746032,0.675247848033905,0.5325770378112793,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8615772724151611,0.3796727955341339,0.360725849866867,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8494717478752136,0.362996906042099,0.2551195323467254,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8259893655776978,0.3317612707614898,0.3159497678279876,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.731231689453125,0.2274094671010971,1.0337883234024048,285.9132995605469,284.95001220703125,300.62457275390625,293.8614501953125,298.92535400390625,297.5118103027344,285.9150390625,1.0,0.5638070106506348,0.7791230082511902,0.7791230082511902,1.0,1.0,-2.999562978744507,1.3602598905563354,1.6393030881881714,0.6804518699645996,1.0,1.0,0.0,142.73887634277344,157.0,57119.484375,0.0,2264.512451171875,1.0,278.1499938964844,281.5646057128906,296.8704833984375,300.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803601264953613,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0693359375,0.0,1953.852294921875,1895.4371337890625,0.0,3219.955322265625,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17918940,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9990000128746032,0.6796607971191406,0.5389684438705444,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8612622618675232,0.3837661445140838,0.3646511137485504,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8481723666191101,0.3655475676059723,0.2569537758827209,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8251816034317017,0.3346330225467682,0.3187364041805267,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7302460670471191,0.2290672212839126,1.041624665260315,285.9533996582031,284.95001220703125,300.68408203125,293.87164306640625,298.9482421875,297.5045166015625,285.9551086425781,1.0,0.5692326426506042,0.775546669960022,0.775546669960022,1.0,1.0,-3.0268983840942383,1.3725106716156006,1.654387593269348,0.6864960193634033,1.0,1.0,0.0,145.84353637695312,160.0,57481.5859375,0.0,2329.686767578125,1.0,278.1499938964844,281.5862731933594,296.8804626464844,300.5827941894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821098804473877,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.984375,0.0,1953.8555908203125,1895.4371337890625,0.0,3236.350341796875,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17919000,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.9990000128746032,0.6796607971191406,0.5389684438705444,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8612622618675232,0.3837661445140838,0.3646511137485504,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8481723666191101,0.3655475676059723,0.2569537758827209,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8251816034317017,0.3346330225467682,0.3187364041805267,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7302460670471191,0.2290672212839126,1.041624665260315,285.9533996582031,284.95001220703125,300.68408203125,293.87164306640625,298.9482421875,297.5045166015625,285.9551086425781,1.0,0.5692326426506042,0.775546669960022,0.775546669960022,1.0,1.0,-3.0268983840942383,1.3725106716156006,1.654387593269348,0.6864960193634033,1.0,1.0,0.0,145.84353637695312,160.0,57481.5859375,0.0,2329.686767578125,1.0,278.1499938964844,281.5862731933594,296.8804626464844,300.5827941894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821098804473877,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.984375,0.0,1953.8555908203125,1895.4371337890625,0.0,3236.350341796875,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17919060,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.9990000128746032,0.6838846802711487,0.5452964305877686,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8609855771064758,0.3878570795059204,0.3685736358165741,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8469072580337524,0.3680610656738281,0.2587617933750152,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8243938684463501,0.3374697566032409,0.3214897811412811,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7292592525482178,0.2306758165359497,1.0492392778396606,285.9927062988281,284.95001220703125,300.7433166503906,293.8816223144531,298.9709777832031,297.497314453125,285.994384765625,1.0,0.5745959281921387,0.7719999551773071,0.7719999551773071,1.0,1.0,-3.053889513015747,1.3845586776733398,1.6693308353424072,0.6924146413803101,1.0,1.0,0.0,148.94796752929688,163.0,57835.7265625,0.0,2395.237548828125,1.0,278.1499938964844,281.60748291015625,296.89019775390625,300.6150207519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838074207305908,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.12109375,0.0,1953.8575439453125,1895.4371337890625,0.0,3252.251220703125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17919120,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.9990000128746032,0.6838846802711487,0.5452964305877686,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8609855771064758,0.3878570795059204,0.3685736358165741,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8469072580337524,0.3680610656738281,0.2587617933750152,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8243938684463501,0.3374697566032409,0.3214897811412811,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7292592525482178,0.2306758165359497,1.0492392778396606,285.9927062988281,284.95001220703125,300.7433166503906,293.8816223144531,298.9709777832031,297.497314453125,285.994384765625,1.0,0.5745959281921387,0.7719999551773071,0.7719999551773071,1.0,1.0,-3.053889513015747,1.3845586776733398,1.6693308353424072,0.6924146413803101,1.0,1.0,0.0,148.94796752929688,163.0,57835.7265625,0.0,2395.237548828125,1.0,278.1499938964844,281.60748291015625,296.89019775390625,300.6150207519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838074207305908,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.12109375,0.0,1953.8575439453125,1895.4371337890625,0.0,3252.251220703125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17919180,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.9990000128746032,0.6879798173904419,0.5516138672828674,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.8607200384140015,0.3919469118118286,0.3724953532218933,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.8456587195396423,0.3705504536628723,0.2605531811714172,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.8236095309257507,0.3402826488018036,0.3242211937904358,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.7282649278640747,0.2322511225938797,1.0567071437835691,286.03143310546875,284.95001220703125,300.80206298828125,293.8912658691406,298.9935302734375,297.4902038574219,286.0330810546875,1.0,0.579909086227417,0.7684532403945923,0.7684532403945923,1.0,1.0,-3.0805773735046387,1.39641535282135,1.6841620206832886,0.6982102990150452,1.0,1.0,0.0,152.07003784179688,166.0,58183.984375,0.0,2461.416748046875,1.0,278.1499938964844,281.6283264160156,296.899658203125,300.64666748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854812979698181,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7119140625,0.0,1953.85888671875,1895.4371337890625,0.0,3267.9248046875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17919240,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.9990000128746032,0.6879798173904419,0.5516138672828674,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.8607200384140015,0.3919469118118286,0.3724953532218933,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.8456587195396423,0.3705504536628723,0.2605531811714172,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.8236095309257507,0.3402826488018036,0.3242211937904358,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.7282649278640747,0.2322511225938797,1.0567071437835691,286.03143310546875,284.95001220703125,300.80206298828125,293.8912658691406,298.9935302734375,297.4902038574219,286.0330810546875,1.0,0.579909086227417,0.7684532403945923,0.7684532403945923,1.0,1.0,-3.0805773735046387,1.39641535282135,1.6841620206832886,0.6982102990150452,1.0,1.0,0.0,152.07003784179688,166.0,58183.984375,0.0,2461.416748046875,1.0,278.1499938964844,281.6283264160156,296.899658203125,300.64666748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854812979698181,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7119140625,0.0,1953.85888671875,1895.4371337890625,0.0,3267.9248046875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17919300,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9990000128746032,0.6899695992469788,0.5547500848770142,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.8606007099151611,0.3939915895462036,0.3744558095932007,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.8450482487678528,0.371784508228302,0.2614414095878601,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8232256770133972,0.3416784405708313,0.3255768120288849,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.7277698516845703,0.233023926615715,1.0603742599487305,286.050537109375,284.95001220703125,300.8312072753906,293.8959350585937,299.0047302246094,297.4867248535156,286.0521545410156,1.0,0.5825438499450684,0.7666798830032349,0.7666798830032349,1.0,1.0,-3.0938034057617188,1.4022693634033203,1.6915340423583984,0.7010610103607178,1.0,1.0,0.0,153.63131713867188,166.0,58355.296875,0.0,2494.665771484375,1.0,278.1499938964844,281.6385803222656,296.9042358398437,300.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863051533699036,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2109375,0.0,1953.859375,1895.4371337890625,0.0,3275.63720703125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17919360,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.9990000128746032,0.691903829574585,0.5578585267066956,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.860496461391449,0.3960358798503876,0.3764157295227051,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.844450831413269,0.3730088770389557,0.262322723865509,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.8228507041931152,0.3430641889572143,0.3269228041172027,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.727277398109436,0.2337831407785415,1.0639795064926147,286.0693664550781,284.95001220703125,300.86016845703125,293.90045166015625,299.0157775878906,297.4832458496094,286.0709533691406,1.0,0.5851593017578125,0.7648707628250122,0.7648707628250122,1.0,1.0,-3.106931209564209,1.4080547094345093,1.6988766193389893,0.7038655281066895,1.0,1.0,0.0,155.1875762939453,169.0,58524.015625,0.0,2527.932861328125,1.0,278.1499938964844,281.6487121582031,296.9086303710937,300.6773376464844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871128559112549,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.412109375,0.0,1953.8597412109373,1895.4371337890625,0.0,3283.197265625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17919420,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.9990000128746032,0.6956534385681152,0.5640482902526855,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.8603046536445618,0.4001238644123077,0.3803350031375885,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.8432736992835999,0.3754366934299469,0.264070987701416,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.822108268737793,0.3458143174648285,0.3295948505401611,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7262897491455078,0.2352727502584457,1.0710618495941162,286.1064758300781,284.95001220703125,300.9175109863281,293.90899658203125,299.03759765625,297.4763488769531,286.1080322265625,1.0,0.5903454422950745,0.7612525224685669,0.7612525224685669,1.0,1.0,-3.132930994033813,1.419463276863098,1.713467717170715,0.7093714475631714,1.0,1.0,0.0,158.3045654296875,157.0,58855.87890625,0.0,2594.778564453125,1.0,278.1499938964844,281.6685791015625,296.9169921875,300.7069396972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887079954147339,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.1943359375,0.0,1953.8602294921875,1895.4371337890625,0.0,3298.12255859375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17919480,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.9990000128746032,0.6956534385681152,0.5640482902526855,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.8603046536445618,0.4001238644123077,0.3803350031375885,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.8432736992835999,0.3754366934299469,0.264070987701416,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.822108268737793,0.3458143174648285,0.3295948505401611,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7262897491455078,0.2352727502584457,1.0710618495941162,286.1064758300781,284.95001220703125,300.9175109863281,293.90899658203125,299.03759765625,297.4763488769531,286.1080322265625,1.0,0.5903454422950745,0.7612525224685669,0.7612525224685669,1.0,1.0,-3.132930994033813,1.419463276863098,1.713467717170715,0.7093714475631714,1.0,1.0,0.0,158.3045654296875,157.0,58855.87890625,0.0,2594.778564453125,1.0,278.1499938964844,281.6685791015625,296.9169921875,300.7069396972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887079954147339,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.1943359375,0.0,1953.8602294921875,1895.4371337890625,0.0,3298.12255859375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17919540,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9990000128746032,0.700630784034729,0.5580058097839355,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.8661746382713318,0.4041460156440735,0.384055882692337,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8477956652641296,0.377781480550766,0.2656614184379577,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8267794847488403,0.3484866917133331,0.3320557177066803,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7299858927726746,0.2367009222507476,1.0771700143814087,286.1282958984375,284.95001220703125,300.9739074707031,293.9168395996094,299.0614624023437,297.4748229980469,286.1287536621094,1.0,0.5901897549629211,0.7576342821121216,0.7576342821121216,1.0,1.0,-3.1423261165618896,1.422837257385254,1.7194889783859253,0.7108525633811951,1.0,1.0,0.0,156.6909637451172,160.0,59007.8359375,0.0,2604.5244140625,1.0,278.1499938964844,281.6786499023437,296.9237060546875,300.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901122808456421,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.0458984375,0.0,1953.860595703125,1895.4371337890625,0.0,3311.257568359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17919600,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9990000128746032,0.700630784034729,0.5580058097839355,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.8661746382713318,0.4041460156440735,0.384055882692337,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8477956652641296,0.377781480550766,0.2656614184379577,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8267794847488403,0.3484866917133331,0.3320557177066803,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7299858927726746,0.2367009222507476,1.0771700143814087,286.1282958984375,284.95001220703125,300.9739074707031,293.9168395996094,299.0614624023437,297.4748229980469,286.1287536621094,1.0,0.5901897549629211,0.7576342821121216,0.7576342821121216,1.0,1.0,-3.1423261165618896,1.422837257385254,1.7194889783859253,0.7108525633811951,1.0,1.0,0.0,156.6909637451172,160.0,59007.8359375,0.0,2604.5244140625,1.0,278.1499938964844,281.6786499023437,296.9237060546875,300.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901122808456421,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.0458984375,0.0,1953.860595703125,1895.4371337890625,0.0,3311.257568359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17919660,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.9990000128746032,0.7068647146224976,0.5557714700698853,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8701475858688354,0.4081515073776245,0.3877848982810974,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8505005836486816,0.3800725936889648,0.2672326564788818,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.8296982049942017,0.3511146008968353,0.3344999849796295,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7321913838386536,0.2381362020969391,1.0834120512008667,286.150634765625,284.95001220703125,301.0291748046875,293.923828125,299.0881652832031,297.4793701171875,286.1517028808594,1.0,0.5921961069107056,0.7539820671081543,0.7539820671081543,1.0,1.0,-3.156447410583496,1.42849862575531,1.727948784828186,0.7130804657936096,1.0,1.0,0.0,156.52061462402344,163.0,59204.84765625,0.0,2631.366455078125,1.0,278.1499938964844,281.6898803710937,296.9288024902344,300.7443542480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910189867019653,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.833984375,0.0,1953.86083984375,1895.4371337890625,0.0,3319.73583984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17919720,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.9990000128746032,0.7068647146224976,0.5557714700698853,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.8701475858688354,0.4081515073776245,0.3877848982810974,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8505005836486816,0.3800725936889648,0.2672326564788818,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.8296982049942017,0.3511146008968353,0.3344999849796295,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7321913838386536,0.2381362020969391,1.0834120512008667,286.150634765625,284.95001220703125,301.0291748046875,293.923828125,299.0881652832031,297.4793701171875,286.1517028808594,1.0,0.5921961069107056,0.7539820671081543,0.7539820671081543,1.0,1.0,-3.156447410583496,1.42849862575531,1.727948784828186,0.7130804657936096,1.0,1.0,0.0,156.52061462402344,163.0,59204.84765625,0.0,2631.366455078125,1.0,278.1499938964844,281.6898803710937,296.9288024902344,300.7443542480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910189867019653,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.833984375,0.0,1953.86083984375,1895.4371337890625,0.0,3319.73583984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17919780,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.9990000128746032,0.712678074836731,0.5564419627189636,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.8726422190666199,0.4121798872947693,0.3915705382823944,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.8518009185791016,0.3823554813861847,0.2688236832618713,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.8312864303588867,0.3537315130233764,0.3369703292846679,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.7332606911659241,0.2395701110363006,1.0898648500442505,286.1784973144531,284.95001220703125,301.08319091796875,293.9298400878906,299.1130676269531,297.4815979003906,286.1796875,1.0,0.5951520204544067,0.750329852104187,0.750329852104187,1.0,1.0,-3.1744472980499268,1.4359381198883057,1.738509178161621,0.7163702845573425,1.0,1.0,0.0,157.48117065429688,166.0,59445.1328125,0.0,2672.252685546875,1.0,278.1499938964844,281.70416259765625,296.9347839355469,300.7645874023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919975757598877,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0556640625,0.0,1953.8609619140625,1895.4371337890625,0.0,3328.884033203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17919840,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.9990000128746032,0.712678074836731,0.5564419627189636,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.8726422190666199,0.4121798872947693,0.3915705382823944,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.8518009185791016,0.3823554813861847,0.2688236832618713,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.8312864303588867,0.3537315130233764,0.3369703292846679,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.7332606911659241,0.2395701110363006,1.0898648500442505,286.1784973144531,284.95001220703125,301.08319091796875,293.9298400878906,299.1130676269531,297.4815979003906,286.1796875,1.0,0.5951520204544067,0.750329852104187,0.750329852104187,1.0,1.0,-3.1744472980499268,1.4359381198883057,1.738509178161621,0.7163702845573425,1.0,1.0,0.0,157.48117065429688,166.0,59445.1328125,0.0,2672.252685546875,1.0,278.1499938964844,281.70416259765625,296.9347839355469,300.7645874023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919975757598877,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0556640625,0.0,1953.8609619140625,1895.4371337890625,0.0,3328.884033203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17919900,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933288574219,0.9990000128746032,0.7154031991958618,0.5574582815170288,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.193115234375,0.8735366463661194,0.414201021194458,0.3934789001941681,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.8521163463592529,0.3834928870201111,0.2696229517459869,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.8317638635635376,0.3550346493721008,0.3382094800472259,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.7335190176963806,0.2402782291173935,1.0931024551391602,286.1932067871094,284.95001220703125,301.1096496582031,293.9324645996094,299.1247253417969,297.4817810058594,286.19439697265625,1.0,0.596885621547699,0.7485037446022034,0.7485037446022034,1.0,1.0,-3.1843090057373047,1.440048098564148,1.7442609071731567,0.7182214856147766,1.0,1.0,0.0,158.2245635986328,166.0,59572.7265625,0.0,2696.00732421875,1.0,278.1499938964844,281.71173095703125,296.9376525878906,300.7753295898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925489783287048,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1259765625,0.0,1953.8609619140625,1895.4371337890625,0.0,3334.037353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17919960,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.9990000128746032,0.7180203795433044,0.5588064193725586,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.8742572665214539,0.4162253141403198,0.3953948020935058,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.8522676229476929,0.3846268951892853,0.2704232633113861,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.8320857286453247,0.3563335835933685,0.3394492566585541,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.7336395978927612,0.2409786283969879,1.0963298082351685,286.2081604003906,284.95001220703125,301.1357421875,293.9347839355469,299.13592529296875,297.4814453125,286.2093811035156,1.0,0.5987396836280823,0.7466170191764832,0.7466170191764832,1.0,1.0,-3.194566249847412,1.4443131685256958,1.7502530813217163,0.7201436758041382,1.0,1.0,0.0,159.09654235839844,169.0,59703.03125,0.0,2721.39453125,1.0,278.1499938964844,281.7195129394531,296.9402770996094,300.7861022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931376934051514,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5263671875,0.0,1953.861083984375,1895.4371337890625,0.0,3339.5380859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920020,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.9990000128746032,0.72295081615448,0.5622994899749756,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.8752798438072205,0.4202809631824493,0.3992443382740021,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.8521757125854492,0.3868817389011383,0.2720230221748352,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.8323545455932617,0.3589164614677429,0.3419257402420044,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.733544111251831,0.2423517256975174,1.102717638015747,286.238525390625,284.95001220703125,301.1867370605469,293.9384765625,299.1570129394531,297.4794006347656,286.2397766113281,1.0,0.602729320526123,0.7428436279296875,0.7428436279296875,1.0,1.0,-3.2159790992736816,1.453222393989563,1.7627567052841189,0.7241788506507874,1.0,1.0,0.0,161.15196228027344,172.0,59968.1796875,0.0,2776.153076171875,1.0,278.1499938964844,281.7353515625,296.9445495605469,300.8072204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894406795501709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.80859375,0.0,1953.861083984375,1895.4371337890625,0.0,3351.394287109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920080,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.9990000128746032,0.72295081615448,0.5622994899749756,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23846435546875,0.8752798438072205,0.4202809631824493,0.3992443382740021,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.8521757125854492,0.3868817389011383,0.2720230221748352,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.8323545455932617,0.3589164614677429,0.3419257402420044,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.733544111251831,0.2423517256975174,1.102717638015747,286.238525390625,284.95001220703125,301.1867370605469,293.9384765625,299.1570129394531,297.4794006347656,286.2397766113281,1.0,0.602729320526123,0.7428436279296875,0.7428436279296875,1.0,1.0,-3.2159790992736816,1.453222393989563,1.7627567052841189,0.7241788506507874,1.0,1.0,0.0,161.15196228027344,172.0,59968.1796875,0.0,2776.153076171875,1.0,278.1499938964844,281.7353515625,296.9445495605469,300.8072204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894406795501709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.80859375,0.0,1953.861083984375,1895.4371337890625,0.0,3351.394287109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17920140,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.9990000128746032,0.7275219559669495,0.56657475233078,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.8758909106254578,0.4243419766426086,0.4031101763248443,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.8516980409622192,0.3891157507896423,0.2736167311668396,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.8322540521621704,0.3614763915538788,0.3443919122219085,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.733112096786499,0.2436849623918533,1.1089823246002195,286.2690124511719,284.95001220703125,301.2359313964844,293.9408264160156,299.1764221191406,297.4759826660156,286.2702331542969,1.0,0.6069809198379517,0.7390702366828918,0.7390702366828918,1.0,1.0,-3.238182783126831,1.4624433517456057,1.7757395505905151,0.7283642292022705,1.0,1.0,0.0,163.51766967773438,175.0,60234.63671875,0.0,2834.927734375,1.0,278.1499938964844,281.75128173828125,296.9473876953125,300.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957684636116028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0986328125,0.0,1953.861083984375,1895.4371337890625,0.0,3364.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920200,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.9990000128746032,0.7275219559669495,0.56657475233078,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.8758909106254578,0.4243419766426086,0.4031101763248443,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.8516980409622192,0.3891157507896423,0.2736167311668396,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.8322540521621704,0.3614763915538788,0.3443919122219085,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.733112096786499,0.2436849623918533,1.1089823246002195,286.2690124511719,284.95001220703125,301.2359313964844,293.9408264160156,299.1764221191406,297.4759826660156,286.2702331542969,1.0,0.6069809198379517,0.7390702366828918,0.7390702366828918,1.0,1.0,-3.238182783126831,1.4624433517456057,1.7757395505905151,0.7283642292022705,1.0,1.0,0.0,163.51766967773438,175.0,60234.63671875,0.0,2834.927734375,1.0,278.1499938964844,281.75128173828125,296.9473876953125,300.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957684636116028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0986328125,0.0,1953.861083984375,1895.4371337890625,0.0,3364.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920260,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.9990000128746032,0.7317630052566528,0.5713949799537659,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.8762161731719971,0.4284045398235321,0.4069855511188507,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.8509535789489746,0.3913239240646362,0.2751986980438232,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.8318949341773987,0.3640088737010956,0.3468405306339264,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.732438862323761,0.2449744790792465,1.1150901317596436,286.2991027832031,284.95001220703125,301.2832336425781,293.9417419433594,299.1941833496094,297.471435546875,286.30029296875,1.0,0.6114017367362976,0.7350616455078125,0.7350616455078125,1.0,1.0,-3.2608470916748047,1.471729397773743,1.789117693901062,0.7325261831283569,1.0,1.0,0.0,166.105712890625,178.0,60497.3359375,0.0,2896.625244140625,1.0,278.1499938964844,281.7669982910156,296.94854736328125,300.8453674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971862196922302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7109375,0.0,1953.861083984375,1895.4371337890625,0.0,3377.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920320,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.9990000128746032,0.7317630052566528,0.5713949799537659,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.8762161731719971,0.4284045398235321,0.4069855511188507,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.8509535789489746,0.3913239240646362,0.2751986980438232,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989196777344,0.8318949341773987,0.3640088737010956,0.3468405306339264,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.732438862323761,0.2449744790792465,1.1150901317596436,286.2991027832031,284.95001220703125,301.2832336425781,293.9417419433594,299.1941833496094,297.471435546875,286.30029296875,1.0,0.6114017367362976,0.7350616455078125,0.7350616455078125,1.0,1.0,-3.2608470916748047,1.471729397773743,1.789117693901062,0.7325261831283569,1.0,1.0,0.0,166.105712890625,178.0,60497.3359375,0.0,2896.625244140625,1.0,278.1499938964844,281.7669982910156,296.94854736328125,300.8453674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971862196922302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7109375,0.0,1953.861083984375,1895.4371337890625,0.0,3377.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920380,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.9990000128746032,0.7357163429260254,0.5765833854675293,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8763494491577148,0.43246591091156,0.4108655452728271,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.850031852722168,0.3935045301914215,0.2767659425735473,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.8313606977462769,0.3665125966072082,0.3492679297924042,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.7315988540649414,0.2462215274572372,1.1210342645645142,286.3285827636719,284.95001220703125,301.3284606933594,293.9410705566406,299.21051025390625,297.4661560058594,286.32977294921875,1.0,0.6159183382987976,0.7310530543327332,0.7310530543327332,1.0,1.0,-3.283705472946167,1.4810278415679932,1.802677750587464,0.7366699576377869,1.0,1.0,0.0,168.8492431640625,181.0,60754.4375,0.0,2960.400634765625,1.0,278.1499938964844,281.7823791503906,296.9480895996094,300.8616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986484408378601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.982177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920440,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.9990000128746032,0.7357163429260254,0.5765833854675293,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8763494491577148,0.43246591091156,0.4108655452728271,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.850031852722168,0.3935045301914215,0.2767659425735473,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.8313606977462769,0.3665125966072082,0.3492679297924042,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.7315988540649414,0.2462215274572372,1.1210342645645142,286.3285827636719,284.95001220703125,301.3284606933594,293.9410705566406,299.21051025390625,297.4661560058594,286.32977294921875,1.0,0.6159183382987976,0.7310530543327332,0.7310530543327332,1.0,1.0,-3.283705472946167,1.4810278415679932,1.802677750587464,0.7366699576377869,1.0,1.0,0.0,168.8492431640625,181.0,60754.4375,0.0,2960.400634765625,1.0,278.1499938964844,281.7823791503906,296.9480895996094,300.8616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986484408378601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.982177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920500,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.9990000128746032,0.7376277446746826,0.5792601108551025,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.8763735890388489,0.4344962537288666,0.4128064513206482,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.8495345711708069,0.3945879340171814,0.2775458395481109,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.8310562968254089,0.3677574396133423,0.3504763841629028,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426818847656,0.7311439514160156,0.2468349188566208,1.1239672899246216,286.3431396484375,284.95001220703125,301.3502197265625,293.9400939941406,299.2182922363281,297.46337890625,286.34429931640625,1.0,0.6181917190551758,0.7290487885475159,0.7290487885475159,1.0,1.0,-3.295142412185669,1.4856510162353516,1.809491276741028,0.738717257976532,1.0,1.0,0.0,170.2584228515625,181.0,60881.20703125,0.0,2992.849853515625,1.0,278.1499938964844,281.7899780273437,296.9474182128906,300.86920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994112610816956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920560,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.9990000128746032,0.7394508719444275,0.5819893479347229,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572998046875,0.8763704895973206,0.4365253448486328,0.4147471785545349,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8490109443664551,0.3956611752510071,0.2783194184303283,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.8307247161865234,0.3689917922019958,0.3516760170459747,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569030761719,0.7306603789329529,0.2474340796470642,1.126840591430664,286.3573608398437,284.95001220703125,301.3714294433594,293.9386901855469,299.2255249023437,297.4604187011719,286.3584899902344,1.0,0.6204798817634583,0.7270016074180603,0.7270016074180603,1.0,1.0,-3.306602954864502,1.4902479648590088,1.8163549900054927,0.7407387495040894,1.0,1.0,0.0,171.6930694580078,184.0,61004.56640625,0.0,3025.653076171875,1.0,278.1499938964844,281.79736328125,296.946044921875,300.8759155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001632928848267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920620,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.9990000128746032,0.74289470911026,0.5875750780105591,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849792480469,0.8762990832328796,0.4405794143676758,0.4186271131038666,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.847903847694397,0.3977818489074707,0.2798505425453186,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848876953125,0.8299981355667114,0.3714343309402466,0.3540530800819397,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.7296279072761536,0.2485984712839126,1.1324461698532104,286.3850402832031,284.95001220703125,301.4119873046875,293.9344787597656,299.2388916015625,297.4542236328125,286.3861389160156,1.0,0.6250665187835693,0.7229071259498596,0.7229071259498596,1.0,1.0,-3.3294427394866943,1.4993363618850708,1.8301063776016235,0.7447034120559692,1.0,1.0,0.0,174.62208557128906,187.0,61244.2421875,0.0,3092.05517578125,1.0,278.1499938964844,281.8117370605469,296.9418334960937,300.8874206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016767144203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
