time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920680,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.9990000128746032,0.74289470911026,0.5875750780105591,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849792480469,0.8762990832328796,0.4405794143676758,0.4186271131038666,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.847903847694397,0.3977818489074707,0.2798505425453186,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848876953125,0.8299981355667114,0.3714343309402466,0.3540530800819397,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.7296279072761536,0.2485984712839126,1.1324461698532104,286.3850402832031,284.95001220703125,301.4119873046875,293.9344787597656,299.2388916015625,297.4542236328125,286.3861389160156,1.0,0.6250665187835693,0.7229071259498596,0.7229071259498596,1.0,1.0,-3.3294427394866943,1.4993363618850708,1.8301063776016235,0.7447034120559692,1.0,1.0,0.0,174.62208557128906,187.0,61244.2421875,0.0,3092.05517578125,1.0,278.1499938964844,281.8117370605469,296.9418334960937,300.8874206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016767144203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920740,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,0.7446199059486389,0.5905258059501648,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.876239001750946,0.4426861703395843,0.4206442236900329,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.8473100066184998,0.3988759219646454,0.2806414067745209,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.8295998573303223,0.3726957142353058,0.3552818596363067,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.729070782661438,0.2491928040981292,1.135315179824829,286.3991394042969,284.95001220703125,301.4320983886719,293.9315490722656,299.2454833984375,297.4508972167969,286.40020751953125,1.0,0.6274510025978088,0.7207780480384827,0.7207780480384827,1.0,1.0,-3.3412675857543945,1.5040029287338257,1.8372647762298584,0.746720552444458,1.0,1.0,0.0,176.16929626464844,187.0,61366.2109375,0.0,3126.968994140625,1.0,278.1499938964844,281.8190612792969,296.93914794921875,300.8927307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024946689605712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920800,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119567871094,0.9990000128746032,0.7461538314819336,0.5932633876800537,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41180419921875,0.8761763572692871,0.4446293413639068,0.422505110502243,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117431640625,0.8467556834220886,0.3998778462409973,0.281366229057312,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117126464844,0.8292242884635925,0.3738519847393036,0.356408953666687,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.728546679019928,0.2497313916683197,1.1379204988479614,286.411865234375,284.95001220703125,301.45001220703125,293.9283447265625,299.2510986328125,297.44775390625,286.41290283203125,1.0,0.6296505928039551,0.7188127040863037,0.7188127040863037,1.0,1.0,-3.352151870727539,1.508273720741272,1.843878149986267,0.7485572099685669,1.0,1.0,0.0,177.6074981689453,190.0,61475.76953125,0.0,3159.36572265625,1.0,278.1499938964844,281.8256225585937,296.9360656738281,300.8969116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032506942749025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920860,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375,0.9990000128746032,0.7491681575775146,0.5990062355995178,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.8760251998901367,0.448671817779541,0.4263777434825897,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372863769531,0.8455826044082642,0.4019387662410736,0.2828589379787445,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.8284178376197815,0.3762344121932983,0.3587335348129272,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.7274253368377686,0.2508218288421631,1.1432117223739624,286.4374084472656,284.95001220703125,301.4852294921875,293.9201965332031,299.2615661621094,297.4410705566406,286.4384155273437,1.0,0.6342179775238037,0.7146085500717163,0.7146085500717163,1.0,1.0,-3.374674081802368,1.5169795751571655,1.8576945066452024,0.752240002155304,1.0,1.0,0.0,180.6310577392578,193.0,61694.9140625,0.0,3227.2685546875,1.0,278.1499938964844,281.8387756347656,296.9280090332031,300.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048242568969728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.5107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920920,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375,0.9990000128746032,0.7491681575775146,0.5990062355995178,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.8760251998901367,0.448671817779541,0.4263777434825897,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372863769531,0.8455826044082642,0.4019387662410736,0.2828589379787445,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.8284178376197815,0.3762344121932983,0.3587335348129272,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.7274253368377686,0.2508218288421631,1.1432117223739624,286.4374084472656,284.95001220703125,301.4852294921875,293.9201965332031,299.2615661621094,297.4410705566406,286.4384155273437,1.0,0.6342179775238037,0.7146085500717163,0.7146085500717163,1.0,1.0,-3.374674081802368,1.5169795751571655,1.8576945066452024,0.752240002155304,1.0,1.0,0.0,180.6310577392578,193.0,61694.9140625,0.0,3227.2685546875,1.0,278.1499938964844,281.8387756347656,296.9280090332031,300.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048242568969728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.5107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920980,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.9990000128746032,0.751917839050293,0.6047877073287964,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4616394042969,0.8758523464202881,0.4527043104171753,0.4302422702312469,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.8443894982337952,0.4039602279663086,0.284325361251831,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615478515625,0.8275830745697021,0.3785769939422607,0.3610220849514007,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612731933594,0.726266622543335,0.2518662214279175,1.1483030319213867,286.461669921875,284.95001220703125,301.51763916015625,293.91015625,299.2705383300781,297.4342041015625,286.4626159667969,1.0,0.6387509703636169,0.7104043960571289,0.7104043960571289,1.0,1.0,-3.3969194889068604,1.5254521369934082,1.8714674711227417,0.755770206451416,1.0,1.0,0.0,183.68356323242188,196.0,61902.2265625,0.0,3295.52978515625,1.0,278.1499938964844,281.8511962890625,296.9179077148437,300.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063839912414552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921040,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.9990000128746032,0.751917839050293,0.6047877073287964,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4616394042969,0.8758523464202881,0.4527043104171753,0.4302422702312469,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.8443894982337952,0.4039602279663086,0.284325361251831,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615478515625,0.8275830745697021,0.3785769939422607,0.3610220849514007,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612731933594,0.726266622543335,0.2518662214279175,1.1483030319213867,286.461669921875,284.95001220703125,301.51763916015625,293.91015625,299.2705383300781,297.4342041015625,286.4626159667969,1.0,0.6387509703636169,0.7104043960571289,0.7104043960571289,1.0,1.0,-3.3969194889068604,1.5254521369934082,1.8714674711227417,0.755770206451416,1.0,1.0,0.0,183.68356323242188,196.0,61902.2265625,0.0,3295.52978515625,1.0,278.1499938964844,281.8511962890625,296.9179077148437,300.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063839912414552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921100,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.9990000128746032,0.7532071471214294,0.6076815128326416,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.8757637143135071,0.4547171890735626,0.4321716129779815,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.8437917232513428,0.4049578905105591,0.2850497663021087,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.8271611928939819,0.3797351419925689,0.3621543347835541,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.7256793975830078,0.252373605966568,1.1507837772369385,286.4733581542969,284.95001220703125,301.53289794921875,293.90447998046875,299.27447509765625,297.43072509765625,286.47430419921875,1.0,0.6410033702850342,0.7083023190498352,0.7083023190498352,1.0,1.0,-3.407943725585937,1.5296028852462769,1.878340721130371,0.7574782967567444,1.0,1.0,0.0,185.21676635742188,196.0,62001.71484375,0.0,3329.774658203125,1.0,278.1499938964844,281.857177734375,296.9122009277344,300.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071639180183412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.26513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921160,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48492431640625,0.9990000128746032,0.7544553279876709,0.610582172870636,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848022460937,0.8756715059280396,0.4567282497882843,0.4340995550155639,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847412109375,0.8431925177574158,0.4059492647647857,0.2857700288295746,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.8267358541488647,0.3808869123458862,0.3632809221744537,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.7250876426696777,0.2528738975524902,1.153234362602234,286.4848327636719,284.95001220703125,301.5474853515625,293.8984069824219,299.27813720703125,297.42724609375,286.4857482910156,1.0,0.6432476043701172,0.7061193585395813,0.7061193585395813,1.0,1.0,-3.4189085960388184,1.5336610078811646,1.8852475881576536,0.7591097354888916,1.0,1.0,0.0,186.75656127929688,199.0,62099.00390625,0.0,3364.139404296875,1.0,278.1499938964844,281.8630065917969,296.9061889648437,300.9081420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079535007476808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921220,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.9990000128746032,0.7567417025566101,0.6163617968559265,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067443847656,0.8754947781562805,0.4607418179512024,0.4379473328590393,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.8419995903968811,0.407899796962738,0.2871883809566498,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.8258833289146423,0.3831579685211181,0.3655037581920624,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.7238964438438416,0.2538450956344604,1.1579978466033936,286.5067749023437,284.95001220703125,301.574951171875,293.88507080078125,299.2837219238281,297.4190979003906,286.50762939453125,1.0,0.6476984024047852,0.7017534375190735,0.7017534375190735,1.0,1.0,-3.440606117248535,1.5415763854980469,1.8990297317504885,0.7622360587120056,1.0,1.0,0.0,189.83819580078125,187.0,62285.9453125,0.0,3432.90478515625,1.0,278.1499938964844,281.8742370605469,296.89276123046875,300.9069519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90950208902359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921280,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.9990000128746032,0.7567417025566101,0.6163617968559265,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067443847656,0.8754947781562805,0.4607418179512024,0.4379473328590393,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.8419995903968811,0.407899796962738,0.2871883809566498,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.8258833289146423,0.3831579685211181,0.3655037581920624,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.7238964438438416,0.2538450956344604,1.1579978466033936,286.5067749023437,284.95001220703125,301.574951171875,293.88507080078125,299.2837219238281,297.4190979003906,286.50762939453125,1.0,0.6476984024047852,0.7017534375190735,0.7017534375190735,1.0,1.0,-3.440606117248535,1.5415763854980469,1.8990297317504885,0.7622360587120056,1.0,1.0,0.0,189.83819580078125,187.0,62285.9453125,0.0,3432.90478515625,1.0,278.1499938964844,281.8742370605469,296.89276123046875,300.9069519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90950208902359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921340,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.9990000128746032,0.7601267695426941,0.610186755657196,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.8809592127799988,0.4646783173084259,0.4415774345397949,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.8458597660064697,0.4097573161125183,0.2884347438812256,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.8298702836036682,0.385340541601181,0.3674958944320678,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.7268784046173096,0.2547474503517151,1.1617158651351929,286.5140686035156,284.95001220703125,301.60015869140625,293.870361328125,299.2908020019531,297.4162902832031,286.5140075683594,1.0,0.646918535232544,0.6973875761032104,0.6973875761032104,1.0,1.0,-3.4459240436553955,1.541653752326965,1.90427041053772,0.7615106701850891,1.0,1.0,0.0,187.8534545898437,190.0,62303.484375,0.0,3433.76318359375,1.0,278.1499938964844,281.8761901855469,296.877197265625,300.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109041690826416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.992919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921400,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.9990000128746032,0.7601267695426941,0.610186755657196,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.8809592127799988,0.4646783173084259,0.4415774345397949,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.8458597660064697,0.4097573161125183,0.2884347438812256,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.8298702836036682,0.385340541601181,0.3674958944320678,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.7268784046173096,0.2547474503517151,1.1617158651351929,286.5140686035156,284.95001220703125,301.60015869140625,293.870361328125,299.2908020019531,297.4162902832031,286.5140075683594,1.0,0.646918535232544,0.6973875761032104,0.6973875761032104,1.0,1.0,-3.4459240436553955,1.541653752326965,1.90427041053772,0.7615106701850891,1.0,1.0,0.0,187.8534545898437,190.0,62303.484375,0.0,3433.76318359375,1.0,278.1499938964844,281.8761901855469,296.877197265625,300.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109041690826416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.992919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921460,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.9990000128746032,0.7645269632339478,0.6082046627998352,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52227783203125,0.8844085931777954,0.4685865938663482,0.4452137351036072,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.8478959798812866,0.4115621149539947,0.2896676063537597,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.8320998549461365,0.3874763250350952,0.3694765269756317,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.7283523082733154,0.2556450366973877,1.165569543838501,286.5223083496094,284.95001220703125,301.6233215332031,293.8544006347656,299.3000183105469,297.4188842773437,286.5227355957031,1.0,0.6484144330024719,0.6932568550109863,0.6932568550109863,1.0,1.0,-3.456399440765381,1.544257402420044,1.912142038345337,0.7616469860076904,1.0,1.0,0.0,187.6029357910156,193.0,62363.0078125,0.0,3457.057373046875,1.0,278.1499938964844,281.8792724609375,296.859619140625,300.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118745923042296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.992431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921520,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.9990000128746032,0.7645269632339478,0.6082046627998352,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52227783203125,0.8844085931777954,0.4685865938663482,0.4452137351036072,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.8478959798812866,0.4115621149539947,0.2896676063537597,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.8320998549461365,0.3874763250350952,0.3694765269756317,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.7283523082733154,0.2556450366973877,1.165569543838501,286.5223083496094,284.95001220703125,301.6233215332031,293.8544006347656,299.3000183105469,297.4188842773437,286.5227355957031,1.0,0.6484144330024719,0.6932568550109863,0.6932568550109863,1.0,1.0,-3.456399440765381,1.544257402420044,1.912142038345337,0.7616469860076904,1.0,1.0,0.0,187.6029357910156,193.0,62363.0078125,0.0,3457.057373046875,1.0,278.1499938964844,281.8792724609375,296.859619140625,300.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118745923042296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.992431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921580,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.9990000128746032,0.7683942914009094,0.6090893745422363,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8864595293998718,0.4724964797496795,0.448891818523407,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352783203125,0.8486831188201904,0.4133704602718353,0.2909291982650757,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352478027344,0.8331342339515686,0.3896108567714691,0.3714931607246399,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350952148437,0.7288044095039368,0.256536602973938,1.1696170568466189,286.5353088378906,284.95001220703125,301.6446533203125,293.8373718261719,299.306640625,297.4183349609375,286.5358581542969,1.0,0.650844156742096,0.689126193523407,0.689126193523407,1.0,1.0,-3.470698356628418,1.548527717590332,1.922170639038086,0.7627594470977783,1.0,1.0,0.0,188.57310485839844,196.0,62462.2421875,0.0,3496.803955078125,1.0,278.1499938964844,281.8851013183594,296.8425598144531,300.87017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129071831703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921640,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.9990000128746032,0.7683942914009094,0.6090893745422363,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353088378906,0.8864595293998718,0.4724964797496795,0.448891818523407,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352783203125,0.8486831188201904,0.4133704602718353,0.2909291982650757,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352478027344,0.8331342339515686,0.3896108567714691,0.3714931607246399,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350952148437,0.7288044095039368,0.256536602973938,1.1696170568466189,286.5353088378906,284.95001220703125,301.6446533203125,293.8373718261719,299.306640625,297.4183349609375,286.5358581542969,1.0,0.650844156742096,0.689126193523407,0.689126193523407,1.0,1.0,-3.470698356628418,1.548527717590332,1.922170639038086,0.7627594470977783,1.0,1.0,0.0,188.57310485839844,196.0,62462.2421875,0.0,3496.803955078125,1.0,278.1499938964844,281.8851013183594,296.8425598144531,300.87017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129071831703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921700,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425109863281,0.9990000128746032,0.7701160907745361,0.6101889610290527,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424499511719,0.8871594071388245,0.4744518101215362,0.450740247964859,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424194335937,0.8487870097160339,0.4142714440822601,0.2915655076503753,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.8333739042282104,0.3906736075878143,0.3725075721740722,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.542236328125,0.7287896275520325,0.2569731473922729,1.1716513633728027,286.54248046875,284.95001220703125,301.6546936035156,293.8284912109375,299.3091735839844,297.4172058105469,286.54302978515625,1.0,0.6523048877716064,0.6870608329772949,0.6870608329772949,1.0,1.0,-3.478678226470948,1.551009178161621,1.9276690483093264,0.7634851336479187,1.0,1.0,0.0,189.3355407714844,196.0,62518.36328125,0.0,3520.4228515625,1.0,278.1499938964844,281.888427734375,296.8338928222656,300.8647766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134731292724608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.807373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921760,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498962402344,0.9990000128746032,0.7717122435569763,0.6116071343421936,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498046875,0.8877004981040955,0.4764069318771362,0.4525930285453796,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.8487492799758911,0.4151681065559387,0.2922026813030243,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.8334776759147644,0.3917314112186432,0.3735224902629852,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.7286563515663147,0.257402628660202,1.1736778020858765,286.5498352050781,284.95001220703125,301.664306640625,293.81939697265625,299.3111267089844,297.4154663085937,286.5504150390625,1.0,0.6538809537887573,0.6849343776702881,0.6849343776702881,1.0,1.0,-3.487036943435669,1.5536034107208252,1.933433532714844,0.7642425894737244,1.0,1.0,0.0,190.23260498046875,199.0,62577.01171875,0.0,3545.856201171875,1.0,278.1499938964844,281.89190673828125,296.8250427246094,300.85943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140673875808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921820,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.9990000128746032,0.7745645642280579,0.6151705980300903,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.8884197473526001,0.4803155362606048,0.4563076198101043,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.8483494520187378,0.4169445037841797,0.2934741675853729,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.8333727717399597,0.393828809261322,0.3755470514297485,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646667480469,0.7281169295310974,0.258239209651947,1.1776838302612305,286.5649108886719,284.95001220703125,301.6824951171875,293.8006896972656,299.3135681152344,297.410400390625,286.5655212402344,1.0,0.6572883725166321,0.680681586265564,0.680681586265564,1.0,1.0,-3.5045721530914307,1.5590795278549194,1.9454926252365112,0.7658445239067078,1.0,1.0,0.0,192.33485412597656,202.0,62699.07421875,0.0,3600.888427734375,1.0,278.1499938964844,281.899169921875,296.8067932128906,300.8486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915321171283722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921880,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.9990000128746032,0.7745645642280579,0.6151705980300903,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.8884197473526001,0.4803155362606048,0.4563076198101043,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.8483494520187378,0.4169445037841797,0.2934741675853729,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.8333727717399597,0.393828809261322,0.3755470514297485,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646667480469,0.7281169295310974,0.258239209651947,1.1776838302612305,286.5649108886719,284.95001220703125,301.6824951171875,293.8006896972656,299.3135681152344,297.410400390625,286.5655212402344,1.0,0.6572883725166321,0.680681586265564,0.680681586265564,1.0,1.0,-3.5045721530914307,1.5590795278549194,1.9454926252365112,0.7658445239067078,1.0,1.0,0.0,192.33485412597656,202.0,62699.07421875,0.0,3600.888427734375,1.0,278.1499938964844,281.899169921875,296.8067932128906,300.8486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915321171283722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921940,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741271972656,0.9990000128746032,0.7760556936264038,0.6176919937133789,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8886603116989136,0.4826584756374359,0.4585400521755218,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.8479384183883667,0.4179964065551758,0.294232040643692,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.833143949508667,0.3950725495815277,0.3767541646957397,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.7276474237442017,0.2587243318557739,1.1800405979156494,286.5740661621094,284.95001220703125,301.6927795410156,293.7891845703125,299.314208984375,297.40655517578125,286.5746459960937,1.0,0.6594632267951965,0.6781298518180847,0.6781298518180847,1.0,1.0,-3.515496253967285,1.5624943971633911,1.9530017375946045,0.7668267488479614,1.0,1.0,0.0,193.7596893310547,202.0,62773.80078125,0.0,3636.107177734375,1.0,278.1499938964844,281.90362548828125,296.7954406738281,300.84197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161022305488586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922000,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.9990000128746032,0.7770024538040161,0.6194499731063843,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.8887820839881897,0.4842197895050049,0.4600288867950439,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.8476311564445496,0.4186943769454956,0.2947359085083008,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.580078125,0.8329586982727051,0.395898163318634,0.3775568604469299,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799255371094,0.7273059487342834,0.2590438723564148,1.1816002130508425,286.58013916015625,284.95001220703125,301.6993713378906,293.7814025878906,299.314453125,297.4038391113281,286.58074951171875,1.0,0.6609354615211487,0.6764287352561951,0.6764287352561951,1.0,1.0,-3.5228383541107178,1.564772605895996,1.958065629005432,0.7674684524536133,1.0,1.0,0.0,194.74351501464844,205.0,62823.75,0.0,3660.063720703125,1.0,278.1499938964844,281.9066162109375,296.7878112792969,300.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916632115840912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.04541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922060,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5952453613281,0.9990000128746032,0.779083251953125,0.6241936683654785,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.8889134526252747,0.4881179928779602,0.46375173330307,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951232910156,0.8467085361480713,0.4204161763191223,0.2959839403629303,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950927734375,0.8323437571525574,0.3979382514953613,0.3795468807220459,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5949401855469,0.7263166308403015,0.2598175406455993,1.185412883758545,286.5951843261719,284.95001220703125,301.71514892578125,293.7616271972656,299.31396484375,297.3962097167969,286.59576416015625,1.0,0.6647277474403381,0.6719833016395569,0.6719833016395569,1.0,1.0,-3.541503429412842,1.570385217666626,1.9711183309555047,0.7689341902732849,1.0,1.0,0.0,197.3584899902344,208.0,62947.34765625,0.0,3722.035888671875,1.0,278.1499938964844,281.9140014648437,296.76824951171875,300.8255920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179694056510924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922120,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5952453613281,0.9990000128746032,0.779083251953125,0.6241936683654785,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.8889134526252747,0.4881179928779602,0.46375173330307,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951232910156,0.8467085361480713,0.4204161763191223,0.2959839403629303,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950927734375,0.8323437571525574,0.3979382514953613,0.3795468807220459,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5949401855469,0.7263166308403015,0.2598175406455993,1.185412883758545,286.5951843261719,284.95001220703125,301.71514892578125,293.7616271972656,299.31396484375,297.3962097167969,286.59576416015625,1.0,0.6647277474403381,0.6719833016395569,0.6719833016395569,1.0,1.0,-3.541503429412842,1.570385217666626,1.9711183309555047,0.7689341902732849,1.0,1.0,0.0,197.3584899902344,208.0,62947.34765625,0.0,3722.035888671875,1.0,278.1499938964844,281.9140014648437,296.76824951171875,300.8255920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179694056510924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922180,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.9990000128746032,0.7807894349098206,0.6292774081230164,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8888764977455139,0.4920076429843902,0.4674720168113708,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.8456366658210754,0.42210453748703,0.2972129881381988,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.8315792679786682,0.3999435603618622,0.3815099000930786,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6096496582031,0.7251918315887451,0.2605566382408142,1.1890960931777954,286.6098937988281,284.95001220703125,301.7300109863281,293.7416076660156,299.3123474121094,297.3877258300781,286.6104736328125,1.0,0.6686146259307861,0.6675378680229187,0.6675378680229187,1.0,1.0,-3.5603718757629395,1.5759286880493164,1.9844430685043333,0.7703388333320618,1.0,1.0,0.0,200.131088256836,211.0,63068.95703125,0.0,3786.065185546875,1.0,278.1499938964844,281.9212951660156,296.7482604980469,300.81317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193098545074464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922240,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.9990000128746032,0.7807894349098206,0.6292774081230164,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8888764977455139,0.4920076429843902,0.4674720168113708,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.8456366658210754,0.42210453748703,0.2972129881381988,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098022460937,0.8315792679786682,0.3999435603618622,0.3815099000930786,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6096496582031,0.7251918315887451,0.2605566382408142,1.1890960931777954,286.6098937988281,284.95001220703125,301.7300109863281,293.7416076660156,299.3123474121094,297.3877258300781,286.6104736328125,1.0,0.6686146259307861,0.6675378680229187,0.6675378680229187,1.0,1.0,-3.5603718757629395,1.5759286880493164,1.9844430685043333,0.7703388333320618,1.0,1.0,0.0,200.131088256836,211.0,63068.95703125,0.0,3786.065185546875,1.0,278.1499938964844,281.9212951660156,296.7482604980469,300.81317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193098545074464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922300,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9990000128746032,0.7815006375312805,0.6319046020507812,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8888157606124878,0.4939488172531128,0.4693301618099212,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.845063328742981,0.4229352474212646,0.2978192567825317,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.831158459186554,0.4009321630001068,0.3824796676635742,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.724593460559845,0.2609129548072815,1.1908849477767944,286.6170959472656,284.95001220703125,301.73712158203125,293.73150634765625,299.3111877441406,297.3832397460937,286.6176452636719,1.0,0.670577347278595,0.6653151512145996,0.6653151512145996,1.0,1.0,-3.569823980331421,1.5786464214324951,1.9911775588989256,0.7710086107254028,1.0,1.0,0.0,201.5592803955078,211.0,63128.7265625,0.0,3818.607666015625,1.0,278.1499938964844,281.92486572265625,296.7381896972656,300.8067932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919976532459259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.941650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922360,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6242980957031,0.9990000128746032,0.7821496725082397,0.6345667839050293,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.8887380957603455,0.4958882927894592,0.4711872935295105,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241760253906,0.8444765210151672,0.4237600266933441,0.2984218895435333,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241455078125,0.8307230472564697,0.4019145369529724,0.383444219827652,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.7239813804626465,0.2612635791301727,1.1926510334014893,286.6242370605469,284.95001220703125,301.7441101074219,293.721435546875,299.3099060058594,297.378662109375,286.6247863769531,1.0,0.672544538974762,0.6631015539169312,0.6631015539169312,1.0,1.0,-3.579264879226685,1.5813238620758057,1.9979408979415887,0.7716504335403442,1.0,1.0,0.0,203.0059814453125,199.0,63188.05078125,0.0,3851.406982421875,1.0,278.1499938964844,281.9284362792969,296.72808837890625,300.80035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206408262252808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922420,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62481689453125,0.9990000128746032,0.7845742702484131,0.6280770301818848,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.8941429257392883,0.4996906220912933,0.4746823906898498,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.8481943607330322,0.4253269731998443,0.2994605302810669,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.8345392346382141,0.4038007855415344,0.3851496577262878,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.726762592792511,0.2619023621082306,1.1951595544815063,286.6248474121094,284.95001220703125,301.7576599121094,293.7012939453125,299.3095397949219,297.3747863769531,286.62457275390625,1.0,0.6713317632675171,0.6586743593215942,0.6586743593215942,1.0,1.0,-3.581995725631714,1.5790786743164062,2.002917051315308,0.7692975401878357,1.0,1.0,0.0,200.73277282714844,202.0,63147.11328125,0.0,3844.463623046875,1.0,278.1499938964844,281.9268493652344,296.7068786621094,300.7807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217857122421264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922480,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62481689453125,0.9990000128746032,0.7845742702484131,0.6280770301818848,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.8941429257392883,0.4996906220912933,0.4746823906898498,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.8481943607330322,0.4253269731998443,0.2994605302810669,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.8345392346382141,0.4038007855415344,0.3851496577262878,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.726762592792511,0.2619023621082306,1.1951595544815063,286.6248474121094,284.95001220703125,301.7576599121094,293.7012939453125,299.3095397949219,297.3747863769531,286.62457275390625,1.0,0.6713317632675171,0.6586743593215942,0.6586743593215942,1.0,1.0,-3.581995725631714,1.5790786743164062,2.002917051315308,0.7692975401878357,1.0,1.0,0.0,200.73277282714844,202.0,63147.11328125,0.0,3844.463623046875,1.0,278.1499938964844,281.9268493652344,296.7068786621094,300.7807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217857122421264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
