time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922540,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.9990000128746032,0.787930965423584,0.6260166764259338,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.897419273853302,0.5034659504890442,0.4781888425350189,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8500294089317322,0.4268433153629303,0.3004916906356811,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8365482091903687,0.4056414365768432,0.3868506550788879,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268005371094,0.7279993891716003,0.2625349164009094,1.1978203058242798,286.6268920898437,284.95001220703125,301.7708435058594,293.68133544921875,299.3116455078125,297.3756408691406,286.6270751953125,1.0,0.6724753379821777,0.6542471647262573,0.6542471647262573,1.0,1.0,-3.590206861495972,1.5792887210845947,2.010918140411377,0.7676772475242615,1.0,1.0,0.0,200.35159301757807,205.0,63149.39453125,0.0,3863.094970703125,1.0,278.1499938964844,281.926513671875,296.6853942871094,300.75732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225252866744996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922600,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.9990000128746032,0.787930965423584,0.6260166764259338,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.897419273853302,0.5034659504890442,0.4781888425350189,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8500294089317322,0.4268433153629303,0.3004916906356811,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8365482091903687,0.4056414365768432,0.3868506550788879,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268005371094,0.7279993891716003,0.2625349164009094,1.1978203058242798,286.6268920898437,284.95001220703125,301.7708435058594,293.68133544921875,299.3116455078125,297.3756408691406,286.6270751953125,1.0,0.6724753379821777,0.6542471647262573,0.6542471647262573,1.0,1.0,-3.590206861495972,1.5792887210845947,2.010918140411377,0.7676772475242615,1.0,1.0,0.0,200.35159301757807,205.0,63149.39453125,0.0,3863.094970703125,1.0,278.1499938964844,281.926513671875,296.6853942871094,300.75732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225252866744996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922660,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342163085937,0.9990000128746032,0.7907288670539856,0.62687087059021,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.8992872834205627,0.5072540640830994,0.4817473888397217,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8506150841712952,0.4283489882946014,0.3015453517436981,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8373599052429199,0.4074673354625702,0.3885796964168548,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340637207031,0.7282299399375916,0.2631629705429077,1.2006871700286863,286.6341857910156,284.95001220703125,301.7838134765625,293.66168212890625,299.31231689453125,297.37384033203125,286.634521484375,1.0,0.674568772315979,0.6501365900039673,0.6501365900039673,1.0,1.0,-3.6023073196411133,1.5813606977462769,2.020946741104126,0.7672550678253174,1.0,1.0,0.0,201.25157165527344,208.0,63197.1640625,0.0,3899.645263671875,1.0,278.1499938964844,281.9292297363281,296.6656799316406,300.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233025312423706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922720,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342163085937,0.9990000128746032,0.7907288670539856,0.62687087059021,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.8992872834205627,0.5072540640830994,0.4817473888397217,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8506150841712952,0.4283489882946014,0.3015453517436981,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8373599052429199,0.4074673354625702,0.3885796964168548,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340637207031,0.7282299399375916,0.2631629705429077,1.2006871700286863,286.6341857910156,284.95001220703125,301.7838134765625,293.66168212890625,299.31231689453125,297.37384033203125,286.634521484375,1.0,0.674568772315979,0.6501365900039673,0.6501365900039673,1.0,1.0,-3.6023073196411133,1.5813606977462769,2.020946741104126,0.7672550678253174,1.0,1.0,0.0,201.25157165527344,208.0,63197.1640625,0.0,3899.645263671875,1.0,278.1499938964844,281.9292297363281,296.6656799316406,300.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233025312423706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922780,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64361572265625,0.9990000128746032,0.7929568290710449,0.6293469071388245,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.9003645181655884,0.511050820350647,0.485337883234024,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8504984974861145,0.4298417866230011,0.302607774734497,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.8374961614608765,0.4092766344547272,0.3903170228004455,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.727890133857727,0.2637753188610077,1.2036064863204956,286.6435852050781,284.95001220703125,301.7968139648437,293.6425476074219,299.3115234375,297.3695678710937,286.6439514160156,1.0,0.6772714853286743,0.646026074886322,0.646026074886322,1.0,1.0,-3.616485118865967,1.5842413902282717,2.032243728637696,0.7672151923179626,1.0,1.0,0.0,202.859619140625,211.0,63267.05859375,0.0,3946.1611328125,1.0,278.1499938964844,281.9333190917969,296.6468811035156,300.72381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241824746131896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.705810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922840,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64361572265625,0.9990000128746032,0.7929568290710449,0.6293469071388245,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.9003645181655884,0.511050820350647,0.485337883234024,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8504984974861145,0.4298417866230011,0.302607774734497,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.8374961614608765,0.4092766344547272,0.3903170228004455,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.727890133857727,0.2637753188610077,1.2036064863204956,286.6435852050781,284.95001220703125,301.7968139648437,293.6425476074219,299.3115234375,297.3695678710937,286.6439514160156,1.0,0.6772714853286743,0.646026074886322,0.646026074886322,1.0,1.0,-3.616485118865967,1.5842413902282717,2.032243728637696,0.7672151923179626,1.0,1.0,0.0,202.859619140625,211.0,63267.05859375,0.0,3946.1611328125,1.0,278.1499938964844,281.9333190917969,296.6468811035156,300.72381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241824746131896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.705810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922900,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.9990000128746032,0.7938397526741028,0.6310756802558899,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.9006640315055847,0.5129510164260864,0.4871423542499542,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.8502277731895447,0.4305808842182159,0.3031395077705383,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.8373591899871826,0.4101726710796356,0.3911850452423095,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6486511230469,0.7275455594062805,0.2640723288059234,1.2050620317459106,286.6488342285156,284.95001220703125,301.8033752441406,293.6332092285156,299.31060791015625,297.3665771484375,286.64923095703125,1.0,0.6788027882575989,0.643970787525177,0.643970787525177,1.0,1.0,-3.624176025390625,1.585899829864502,2.038276195526123,0.7672783136367798,1.0,1.0,0.0,203.8783264160156,211.0,63308.23046875,0.0,3972.431884765625,1.0,278.1499938964844,281.9357604980469,296.63775634765625,300.7169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924661099910736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922960,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542053222656,0.9990000128746032,0.7946346402168274,0.6329573392868042,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.900888442993164,0.5148512125015259,0.4889492690563202,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.8498917818069458,0.4313164949417114,0.3036706149578094,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8371586799621582,0.4110646843910217,0.3920516967773437,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540222167969,0.7271468639373779,0.2643651366233825,1.206510305404663,286.6541748046875,284.95001220703125,301.8099975585937,293.6240539550781,299.3094177246094,297.3633117675781,286.65460205078125,1.0,0.6803870797157288,0.6417954564094543,0.6417954564094543,1.0,1.0,-3.632036924362183,1.587493658065796,2.0445432662963867,0.767231822013855,1.0,1.0,0.0,204.9646453857422,214.0,63350.73046875,0.0,3999.675048828125,1.0,278.1499938964844,281.93829345703125,296.6287536621094,300.7102966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251440167427064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923020,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.9990000128746032,0.7958821654319763,0.6372256875038147,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.9010923504829408,0.5186513066291809,0.4925707578659057,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8490053415298462,0.4327725768089294,0.3047282695770263,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8365480899810791,0.4128318727016449,0.3937771618366241,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.726169228553772,0.2649336457252502,1.2093679904937744,286.6653747558594,284.95001220703125,301.82354736328125,293.6063537597656,299.3064270019531,297.3558654785156,286.6658020019531,1.0,0.6837294697761536,0.637444794178009,0.637444794178009,1.0,1.0,-3.648310899734497,1.590790629386902,2.0575203895568848,0.7670875787734985,1.0,1.0,0.0,207.3611297607422,217.0,63441.69140625,0.0,4057.3388671875,1.0,278.1499938964844,281.9436950683594,296.6112365722656,300.69793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261316061019896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923080,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.9990000128746032,0.7958821654319763,0.6372256875038147,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.9010923504829408,0.5186513066291809,0.4925707578659057,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8490053415298462,0.4327725768089294,0.3047282695770263,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8365480899810791,0.4128318727016449,0.3937771618366241,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.726169228553772,0.2649336457252502,1.2093679904937744,286.6653747558594,284.95001220703125,301.82354736328125,293.6063537597656,299.3064270019531,297.3558654785156,286.6658020019531,1.0,0.6837294697761536,0.637444794178009,0.637444794178009,1.0,1.0,-3.648310899734497,1.590790629386902,2.0575203895568848,0.7670875787734985,1.0,1.0,0.0,207.3611297607422,217.0,63441.69140625,0.0,4057.3388671875,1.0,278.1499938964844,281.9436950683594,296.6112365722656,300.69793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261316061019896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923140,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.9990000128746032,0.7964776754379272,0.6404136419296265,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.9010937809944152,0.5212349891662598,0.495037317276001,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.8482834696769714,0.4337508380413055,0.3054425716400146,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.836015522480011,0.4140203893184662,0.3949425518512726,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.7254024147987366,0.2653074264526367,1.21127450466156,286.6732788085937,284.95001220703125,301.83306884765625,293.5948486328125,299.3041687011719,297.3503112792969,286.6737365722656,1.0,0.6860994696617126,0.6344863772392273,0.6344863772392273,1.0,1.0,-3.659678459167481,1.5930662155151367,2.066612243652344,0.7669338583946228,1.0,1.0,0.0,209.1205139160156,217.0,63507.6875,0.0,4098.41650390625,1.0,278.1499938964844,281.9476318359375,296.5998229980469,300.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268131256103516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923200,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.9990000128746032,0.7967115640640259,0.6419623494148254,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9010714888572692,0.5224506258964539,0.4961986839771271,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8479248285293579,0.4342089891433716,0.3057777285575866,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.8357458710670471,0.4145771861076355,0.3954894244670868,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.7250248789787292,0.2654809355735779,1.2121648788452148,286.67706298828125,284.95001220703125,301.837646484375,293.5895690917969,299.30303955078125,297.3475952148437,286.6775207519531,1.0,0.687228798866272,0.6330941319465637,0.6330941319465637,1.0,1.0,-3.665065288543701,1.5941237211227417,2.07094144821167,0.7668384909629822,1.0,1.0,0.0,209.9713287353516,220.0,63539.36328125,0.0,4118.08203125,1.0,278.1499938964844,281.94952392578125,296.5945739746094,300.6868591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271284341812134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923260,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.9990000128746032,0.7971588969230652,0.6469952464103699,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68914794921875,0.900911509990692,0.5262491106987,0.4998304843902588,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.8467278480529785,0.4356269836425781,0.3068179786205292,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.8348257541656494,0.4163020253181457,0.3971872329711914,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.7237761616706848,0.2660099565982818,1.214901089668274,286.6891784667969,284.95001220703125,301.8525085449219,293.57391357421875,299.2994384765625,297.33892822265625,286.68963623046875,1.0,0.6908202767372131,0.6286780834197998,0.6286780834197998,1.0,1.0,-3.682074069976807,1.597314715385437,2.084759473800659,0.7663765549659729,1.0,1.0,0.0,212.7237243652344,208.0,63642.3515625,0.0,4180.91943359375,1.0,278.1499938964844,281.9556579589844,296.578857421875,300.6770935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281120300292968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923320,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.9990000128746032,0.7971588969230652,0.6469952464103699,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68914794921875,0.900911509990692,0.5262491106987,0.4998304843902588,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.8467278480529785,0.4356269836425781,0.3068179786205292,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.8348257541656494,0.4163020253181457,0.3971872329711914,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.7237761616706848,0.2660099565982818,1.214901089668274,286.6891784667969,284.95001220703125,301.8525085449219,293.57391357421875,299.2994384765625,297.33892822265625,286.68963623046875,1.0,0.6908202767372131,0.6286780834197998,0.6286780834197998,1.0,1.0,-3.682074069976807,1.597314715385437,2.084759473800659,0.7663765549659729,1.0,1.0,0.0,212.7237243652344,208.0,63642.3515625,0.0,4180.91943359375,1.0,278.1499938964844,281.9556579589844,296.578857421875,300.6770935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281120300292968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923380,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6880798339844,0.9990000128746032,0.7985790371894836,0.640369713306427,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881103515625,0.9062946438789368,0.5299700498580933,0.503242552280426,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8503025770187378,0.4369574189186096,0.3076878786087036,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.838488757610321,0.417942076921463,0.3986550569534302,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.688232421875,0.7264000177383423,0.2664698660373688,1.21658456325531,286.6881103515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2980041503906,297.3345642089844,286.68780517578125,1.0,0.6893308758735657,0.6242620348930359,0.6242620348930359,1.0,1.0,-3.683072328567505,1.593044638633728,2.0900278091430664,0.762357771396637,1.0,1.0,0.0,210.2695770263672,211.0,63591.25390625,0.0,4168.17333984375,1.0,278.1499938964844,281.9534606933594,296.563232421875,300.661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288800954818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923440,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6880798339844,0.9990000128746032,0.7985790371894836,0.640369713306427,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881103515625,0.9062946438789368,0.5299700498580933,0.503242552280426,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8503025770187378,0.4369574189186096,0.3076878786087036,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.838488757610321,0.417942076921463,0.3986550569534302,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.688232421875,0.7264000177383423,0.2664698660373688,1.21658456325531,286.6881103515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2980041503906,297.3345642089844,286.68780517578125,1.0,0.6893308758735657,0.6242620348930359,0.6242620348930359,1.0,1.0,-3.683072328567505,1.593044638633728,2.0900278091430664,0.762357771396637,1.0,1.0,0.0,210.2695770263672,211.0,63591.25390625,0.0,4168.17333984375,1.0,278.1499938964844,281.9534606933594,296.563232421875,300.661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288800954818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923500,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.9990000128746032,0.7998268008232117,0.6387273669242859,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.90824556350708,0.5318160653114319,0.5049469470977783,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.8513913154602051,0.4376026690006256,0.3081179857254028,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.8396489024162292,0.4187448024749756,0.3993848860263824,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.7271392345428467,0.2666971385478973,1.217467188835144,286.6869812011719,284.95001220703125,301.8765563964844,293.55279541015625,299.2987060546875,297.3345642089844,286.68701171875,1.0,0.6896339654922485,0.6220539808273315,0.6220539808273315,1.0,1.0,-3.6855876445770255,1.5918017625808716,2.093785762786865,0.760435938835144,1.0,1.0,0.0,209.75987243652344,211.0,63575.515625,0.0,4171.76416015625,1.0,278.1499938964844,281.9521484375,296.5555114746094,300.652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290757179260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923560,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.9990000128746032,0.800945520401001,0.6383247375488281,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.9095924496650696,0.5336670279502869,0.5066724419593811,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.8519601225852966,0.4382476210594177,0.3085603415966034,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.8403097987174988,0.4195462465286255,0.4001313149929046,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.72746342420578,0.2669272124767303,1.21845805644989,286.6885986328125,284.95001220703125,301.8851623535156,293.54644775390625,299.29937744140625,297.3341064453125,286.6887512207031,1.0,0.6902509331703186,0.6199634671211243,0.6199634671211243,1.0,1.0,-3.6898014545440674,1.5913794040679932,2.098422050476074,0.7590923309326172,1.0,1.0,0.0,209.8118133544922,214.0,63581.15234375,0.0,4183.453125,1.0,278.1499938964844,281.9523620605469,296.54864501953125,300.6444396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292435646057128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923620,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69488525390625,0.9990000128746032,0.8027265071868896,0.6392415761947632,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69488525390625,0.9114243388175964,0.5373814702033997,0.5101598501205444,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.8523699045181274,0.4395366013050079,0.3094628453254699,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.840930700302124,0.4211447834968567,0.4016454517841339,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947631835937,0.7275296449661255,0.2673863470554352,1.2205685377120972,286.69488525390625,284.95001220703125,301.9033203125,293.53497314453125,299.3001403808594,297.33154296875,286.6951599121094,1.0,0.692143440246582,0.6157824993133545,0.6157824993133545,1.0,1.0,-3.700541257858277,1.5914510488510132,2.1090900897979736,0.7568182349205017,1.0,1.0,0.0,210.6820831298828,217.0,63622.7421875,0.0,4218.01513671875,1.0,278.1499938964844,281.9547119140625,296.5369567871094,300.63360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296188354492188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69488525390625,0.9990000128746032,0.8027265071868896,0.6392415761947632,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69488525390625,0.9114243388175964,0.5373814702033997,0.5101598501205444,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.8523699045181274,0.4395366013050079,0.3094628453254699,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.840930700302124,0.4211447834968567,0.4016454517841339,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947631835937,0.7275296449661255,0.2673863470554352,1.2205685377120972,286.69488525390625,284.95001220703125,301.9033203125,293.53497314453125,299.3001403808594,297.33154296875,286.6951599121094,1.0,0.692143440246582,0.6157824993133545,0.6157824993133545,1.0,1.0,-3.700541257858277,1.5914510488510132,2.1090900897979736,0.7568182349205017,1.0,1.0,0.0,210.6820831298828,217.0,63622.7421875,0.0,4218.01513671875,1.0,278.1499938964844,281.9547119140625,296.5369567871094,300.63360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296188354492188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.9990000128746032,0.8038874268531799,0.6417750716209412,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.9124255180358888,0.5411123633384705,0.5136861801147461,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.85209721326828,0.4408251345157623,0.3103824853897095,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.8408920168876648,0.4227383732795715,0.4031786024570465,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70379638671875,0.7270475625991821,0.2678407430648803,1.2227771282196045,286.7039489746094,284.95001220703125,301.9230041503906,293.5251770019531,299.3002014160156,297.3270874023437,286.7043151855469,1.0,0.6946542859077454,0.6116014719009399,0.6116014719009399,1.0,1.0,-3.713442087173462,1.5922999382019043,2.1211421489715576,0.7548382878303528,1.0,1.0,0.0,212.2745056152344,220.0,63694.91796875,0.0,4263.224609375,1.0,278.1499938964844,281.9589233398437,296.5274658203125,300.6273498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300817251205444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923800,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.9990000128746032,0.8038874268531799,0.6417750716209412,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.9124255180358888,0.5411123633384705,0.5136861801147461,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.85209721326828,0.4408251345157623,0.3103824853897095,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.8408920168876648,0.4227383732795715,0.4031786024570465,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70379638671875,0.7270475625991821,0.2678407430648803,1.2227771282196045,286.7039489746094,284.95001220703125,301.9230041503906,293.5251770019531,299.3002014160156,297.3270874023437,286.7043151855469,1.0,0.6946542859077454,0.6116014719009399,0.6116014719009399,1.0,1.0,-3.713442087173462,1.5922999382019043,2.1211421489715576,0.7548382878303528,1.0,1.0,0.0,212.2745056152344,220.0,63694.91796875,0.0,4263.224609375,1.0,278.1499938964844,281.9589233398437,296.5274658203125,300.6273498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300817251205444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.9990000128746032,0.80449378490448,0.6453403234481812,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149658203125,0.9128909707069396,0.5448572039604187,0.5172410607337952,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.8513954877853394,0.442112386226654,0.3113127648830414,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.8404365181922913,0.4243269860744476,0.404722511768341,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.7262179851531982,0.2682891488075256,1.2250343561172483,286.7149658203125,284.95001220703125,301.9443359375,293.5172119140625,299.2999267578125,297.3213806152344,286.71539306640625,1.0,0.6975558400154114,0.6073468327522278,0.6073468327522278,1.0,1.0,-3.727699279785156,1.5934735536575315,2.134225845336914,0.7528737187385559,1.0,1.0,0.0,214.3336181640625,223.0,63788.98828125,0.0,4315.42724609375,1.0,278.1499938964844,281.9644775390625,296.519775390625,300.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306034445762634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.671142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.9990000128746032,0.80449378490448,0.6453403234481812,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149658203125,0.9128909707069396,0.5448572039604187,0.5172410607337952,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.8513954877853394,0.442112386226654,0.3113127648830414,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.8404365181922913,0.4243269860744476,0.404722511768341,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.7262179851531982,0.2682891488075256,1.2250343561172483,286.7149658203125,284.95001220703125,301.9443359375,293.5172119140625,299.2999267578125,297.3213806152344,286.71539306640625,1.0,0.6975558400154114,0.6073468327522278,0.6073468327522278,1.0,1.0,-3.727699279785156,1.5934735536575315,2.134225845336914,0.7528737187385559,1.0,1.0,0.0,214.3336181640625,223.0,63788.98828125,0.0,4315.42724609375,1.0,278.1499938964844,281.9644775390625,296.519775390625,300.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306034445762634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.671142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278137207031,0.9990000128746032,0.8044928312301636,0.6495718359947205,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.9130144119262696,0.5486171245574951,0.5208195447921753,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8504262566566467,0.4433994889259338,0.3122501969337463,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.8397186398506165,0.4259121119976043,0.4062729477882385,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275695800781,0.7251770496368408,0.2687475681304931,1.2273640632629397,286.7277526855469,284.95001220703125,301.9674987792969,293.5112609863281,299.2998046875,297.3149719238281,286.7282409667969,1.0,0.70071941614151,0.6030922532081604,0.6030922532081604,1.0,1.0,-3.7428932189941406,1.594868302345276,2.148024797439575,0.7509089708328247,1.0,1.0,0.0,216.7048797607422,226.0,63904.66015625,0.0,4372.587890625,1.0,278.1499938964844,281.9713134765625,296.5140380859375,300.62506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311636090278624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278137207031,0.9990000128746032,0.8044928312301636,0.6495718359947205,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.9130144119262696,0.5486171245574951,0.5208195447921753,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8504262566566467,0.4433994889259338,0.3122501969337463,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.8397186398506165,0.4259121119976043,0.4062729477882385,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275695800781,0.7251770496368408,0.2687475681304931,1.2273640632629397,286.7277526855469,284.95001220703125,301.9674987792969,293.5112609863281,299.2998046875,297.3149719238281,286.7282409667969,1.0,0.70071941614151,0.6030922532081604,0.6030922532081604,1.0,1.0,-3.7428932189941406,1.594868302345276,2.148024797439575,0.7509089708328247,1.0,1.0,0.0,216.7048797607422,226.0,63904.66015625,0.0,4372.587890625,1.0,278.1499938964844,281.9713134765625,296.5140380859375,300.62506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311636090278624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924100,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.9990000128746032,0.8042561411857605,0.651854395866394,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348327636719,0.9129931330680848,0.5505037903785706,0.5226173400878906,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.849878191947937,0.4440436363220215,0.3127211630344391,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8392967581748962,0.4267041981220245,0.4070501029491424,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.7246096134185791,0.2689837217330932,1.228570580482483,286.7348327636719,284.95001220703125,301.9798278808594,293.5090637207031,299.300048828125,297.3118591308594,286.7353515625,1.0,0.7023723125457764,0.6009649038314819,0.6009649038314819,1.0,1.0,-3.7507591247558594,1.5956109762191772,2.155148267745972,0.7499061226844788,1.0,1.0,0.0,217.9730529785156,226.0,63970.11328125,0.0,4402.60302734375,1.0,278.1499938964844,281.9751892089844,296.511962890625,300.6266174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314565658569336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.48486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422790527344,0.9990000128746032,0.8038827776908875,0.6542256474494934,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74224853515625,0.912928819656372,0.5523943305015564,0.5244203805923462,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421875,0.8492978811264038,0.4446878433227539,0.3131932914257049,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421875,0.8388425707817078,0.4274956881999969,0.4078281819820404,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.7240170836448669,0.2692212462425232,1.2297943830490112,286.74224853515625,284.95001220703125,301.9927062988281,293.5074462890625,299.3004455566406,297.30889892578125,286.7427673339844,1.0,0.7040616869926453,0.5987982749938965,0.5987982749938965,1.0,1.0,-3.7587599754333496,1.5963139533996582,2.1624460220336914,0.7488301396369934,1.0,1.0,0.0,219.28599548339844,214.0,64038.91015625,0.0,4433.4013671875,1.0,278.1499938964844,281.9792785644531,296.5104064941406,300.62896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317529201507568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438659667969,0.9990000128746032,0.8042168617248535,0.6473281383514404,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.918883502483368,0.5561011433601379,0.5278100371360779,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.852895200252533,0.4458988308906555,0.3139739334583282,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.8425207138061523,0.429004430770874,0.4091639518737793,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439880371094,0.7266597151756287,0.2696328461170196,1.2312278747558594,286.743896484375,284.95001220703125,302.0201416015625,293.5058898925781,299.302978515625,297.30584716796875,286.74365234375,1.0,0.7023919224739075,0.5944649577140808,0.5944649577140808,1.0,1.0,-3.75883412361145,1.5905004739761353,2.1683337688446045,0.7433562874794006,1.0,1.0,0.0,216.6468963623047,217.0,64020.6484375,0.0,4416.68212890625,1.0,278.1499938964844,281.9790344238281,296.50762939453125,300.6285095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321132898330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438659667969,0.9990000128746032,0.8042168617248535,0.6473281383514404,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.918883502483368,0.5561011433601379,0.5278100371360779,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.852895200252533,0.4458988308906555,0.3139739334583282,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.8425207138061523,0.429004430770874,0.4091639518737793,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439880371094,0.7266597151756287,0.2696328461170196,1.2312278747558594,286.743896484375,284.95001220703125,302.0201416015625,293.5058898925781,299.302978515625,297.30584716796875,286.74365234375,1.0,0.7023919224739075,0.5944649577140808,0.5944649577140808,1.0,1.0,-3.75883412361145,1.5905004739761353,2.1683337688446045,0.7433562874794006,1.0,1.0,0.0,216.6468963623047,217.0,64020.6484375,0.0,4416.68212890625,1.0,278.1499938964844,281.9790344238281,296.50762939453125,300.6285095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321132898330688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.9990000128746032,0.8053310513496399,0.6452503204345703,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.9217696189880372,0.558900773525238,0.5303979516029358,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8543142676353455,0.4467955827713012,0.3145720362663269,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8440504670143127,0.4301317036151886,0.4101897776126861,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.7276014685630798,0.2699404954910278,1.232435703277588,286.7450866699219,284.95001220703125,302.0426025390625,293.50634765625,299.30670166015625,297.30548095703125,286.7452697753906,1.0,0.7028692364692688,0.5911716222763062,0.5911716222763062,1.0,1.0,-3.76283597946167,1.5877643823623655,2.1750717163085938,0.7395161986351013,1.0,1.0,0.0,216.0327911376953,217.0,64025.41015625,0.0,4423.99169921875,1.0,278.1499938964844,281.9789123535156,296.50665283203125,300.626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932080090045929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
