time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924400,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9990000128746032,0.8056128621101379,0.645164966583252,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9223752021789552,0.5597878694534302,0.5312258005142212,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.854523777961731,0.4470797181129455,0.3147675395011902,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.844303548336029,0.4304881393909454,0.4105225801467895,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74658203125,0.7277092337608337,0.2700383365154266,1.232864260673523,286.7466735839844,284.95001220703125,302.04998779296875,293.5068054199219,299.30792236328125,297.3052673339844,286.74688720703125,1.0,0.7031874656677246,0.5901316404342651,0.5901316404342651,1.0,1.0,-3.764881134033203,1.5872149467468262,2.177666187286377,0.738490104675293,1.0,1.0,0.0,216.0994415283203,220.0,64036.5859375,0.0,4430.1611328125,1.0,278.1499938964844,281.9795227050781,296.5069580078125,300.626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320622086524964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.9990000128746032,0.8064552545547485,0.6459601521492004,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.9242756962776184,0.5634976625442505,0.5347035527229309,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.8549145460128784,0.4482699632644653,0.3155982494354248,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8448916673660278,0.4319772124290466,0.4119292497634887,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.7277746796607971,0.27044877409935,1.2347437143325806,286.7557067871094,284.95001220703125,302.0819091796875,293.5110778808594,299.3134765625,297.3036804199219,286.7560729980469,1.0,0.7049564123153687,0.5861451625823975,0.5861451625823975,1.0,1.0,-3.774970769882202,1.5859709978103638,2.188999652862549,0.734919011592865,1.0,1.0,0.0,216.8969573974609,223.0,64109.890625,0.0,4463.70458984375,1.0,278.1499938964844,281.98370361328125,296.5106201171875,300.6328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319220185279846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557373046875,0.9990000128746032,0.8064552545547485,0.6459601521492004,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.9242756962776184,0.5634976625442505,0.5347035527229309,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.8549145460128784,0.4482699632644653,0.3155982494354248,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8448916673660278,0.4319772124290466,0.4119292497634887,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.7277746796607971,0.27044877409935,1.2347437143325806,286.7557067871094,284.95001220703125,302.0819091796875,293.5110778808594,299.3134765625,297.3036804199219,286.7560729980469,1.0,0.7049564123153687,0.5861451625823975,0.5861451625823975,1.0,1.0,-3.774970769882202,1.5859709978103638,2.188999652862549,0.734919011592865,1.0,1.0,0.0,216.8969573974609,223.0,64109.890625,0.0,4463.70458984375,1.0,278.1499938964844,281.98370361328125,296.5106201171875,300.6328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319220185279846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.9990000128746032,0.806598424911499,0.6484369039535522,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684631347656,0.9252657890319824,0.5672358870506287,0.538231611251831,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.8546057939529419,0.4494753181934356,0.3164571225643158,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.8448011875152588,0.4334764778614044,0.4133695960044861,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.7272838950157166,0.2708659470081329,1.2367714643478394,286.7684631347656,284.95001220703125,302.1153869628906,293.5194091796875,299.3189697265625,297.3011779785156,286.7689514160156,1.0,0.7073816061019897,0.5821587443351746,0.5821587443351746,1.0,1.0,-3.7874040603637695,1.5855860710144043,2.201817989349365,0.7316961884498596,1.0,1.0,0.0,218.4596405029297,226.0,64224.28515625,0.0,4508.9951171875,1.0,278.1499938964844,281.99041748046875,296.5189208984375,300.64654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317985773086548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.9990000128746032,0.806598424911499,0.6484369039535522,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684631347656,0.9252657890319824,0.5672358870506287,0.538231611251831,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.8546057939529419,0.4494753181934356,0.3164571225643158,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.8448011875152588,0.4334764778614044,0.4133695960044861,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.7272838950157166,0.2708659470081329,1.2367714643478394,286.7684631347656,284.95001220703125,302.1153869628906,293.5194091796875,299.3189697265625,297.3011779785156,286.7689514160156,1.0,0.7073816061019897,0.5821587443351746,0.5821587443351746,1.0,1.0,-3.7874040603637695,1.5855860710144043,2.201817989349365,0.7316961884498596,1.0,1.0,0.0,218.4596405029297,226.0,64224.28515625,0.0,4508.9951171875,1.0,278.1499938964844,281.99041748046875,296.5189208984375,300.64654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317985773086548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.9990000128746032,0.8064277768135071,0.650092363357544,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.9255366325378418,0.5691151022911072,0.5400112867355347,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.8542811870574951,0.4500833451747894,0.316894918680191,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.8445901274681091,0.4342300295829773,0.4140996038913727,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.7269026041030884,0.2710764110088348,1.237824320793152,286.7758483886719,284.95001220703125,302.1326599121094,293.5249938964844,299.3217468261719,297.2997741699219,286.7763671875,1.0,0.7087584137916565,0.5801655054092407,0.5801655054092407,1.0,1.0,-3.794211387634277,1.5855804681777954,2.2086310386657715,0.7301425337791443,1.0,1.0,0.0,219.4335479736328,226.0,64292.83203125,0.0,4534.67138671875,1.0,278.1499938964844,281.9944763183594,296.5245666503906,300.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931748867034912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78375244140625,0.9990000128746032,0.8061138391494751,0.6519501805305481,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.9256996512413024,0.5709997415542603,0.5417993664741516,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.8538758754730225,0.45069420337677,0.3173370957374573,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.8443000912666321,0.4349855184555053,0.4148347079753876,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.7264560461044312,0.2712871134281158,1.2388947010040283,286.78369140625,284.95001220703125,302.1502380371094,293.5314636230469,299.3244323730469,297.29833984375,286.78424072265625,1.0,0.7102144360542297,0.5780841708183289,0.5780841708183289,1.0,1.0,-3.801302671432495,1.5855238437652588,2.215778589248657,0.7284757494926453,1.0,1.0,0.0,220.50216674804688,229.0,64366.546875,0.0,4561.861328125,1.0,278.1499938964844,281.99884033203125,296.5310974121094,300.6662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317012429237366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006591796875,0.9990000128746032,0.805081844329834,0.6561379432678223,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.9257779121398926,0.5747848153114319,0.545397937297821,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.8528823256492615,0.4519229531288147,0.3182321488857269,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.8435401320457458,0.4365016222000122,0.4163174331188202,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.7254114151000977,0.2717061638832092,1.2410649061203003,286.80059814453125,284.95001220703125,302.1864013671875,293.5469970703125,299.3299865722656,297.2956237792969,286.8012084960937,1.0,0.713310718536377,0.5739215016365051,0.5739215016365051,1.0,1.0,-3.8161427974700928,1.5855211019515991,2.230621576309204,0.7251068353652954,1.0,1.0,0.0,222.8642578125,217.0,64527.6328125,0.0,4619.88427734375,1.0,278.1499938964844,282.0083923339844,296.5466613769531,300.69091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93161141872406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006591796875,0.9990000128746032,0.805081844329834,0.6561379432678223,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.9257779121398926,0.5747848153114319,0.545397937297821,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.8528823256492615,0.4519229531288147,0.3182321488857269,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.8435401320457458,0.4365016222000122,0.4163174331188202,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.7254114151000977,0.2717061638832092,1.2410649061203003,286.80059814453125,284.95001220703125,302.1864013671875,293.5469970703125,299.3299865722656,297.2956237792969,286.8012084960937,1.0,0.713310718536377,0.5739215016365051,0.5739215016365051,1.0,1.0,-3.8161427974700928,1.5855211019515991,2.230621576309204,0.7251068353652954,1.0,1.0,0.0,222.8642578125,217.0,64527.6328125,0.0,4619.88427734375,1.0,278.1499938964844,282.0083923339844,296.5466613769531,300.69091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93161141872406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.9990000128746032,0.8049732446670532,0.6488796472549438,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.932044804096222,0.5785011053085327,0.5487886667251587,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.8566229343414307,0.4530795216560364,0.3189694583415985,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.847358226776123,0.437947928905487,0.4175869226455688,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049621582031,0.7281181812286377,0.2720629870891571,1.2422233819961548,286.804931640625,284.95001220703125,302.22369384765625,293.56573486328125,299.33624267578125,297.2944641113281,286.8047790527344,1.0,0.7114543914794922,0.5697588324546814,0.5697588324546814,1.0,1.0,-3.815324306488037,1.5785200595855713,2.236804246902466,0.7185910940170288,1.0,1.0,0.0,220.0302276611328,220.0,64543.05078125,0.0,4599.0751953125,1.0,278.1499938964844,282.0101318359375,296.5640563964844,300.7124938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312897324562072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.9990000128746032,0.8049732446670532,0.6488796472549438,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.932044804096222,0.5785011053085327,0.5487886667251587,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.8566229343414307,0.4530795216560364,0.3189694583415985,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.847358226776123,0.437947928905487,0.4175869226455688,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049621582031,0.7281181812286377,0.2720629870891571,1.2422233819961548,286.804931640625,284.95001220703125,302.22369384765625,293.56573486328125,299.33624267578125,297.2944641113281,286.8047790527344,1.0,0.7114543914794922,0.5697588324546814,0.5697588324546814,1.0,1.0,-3.815324306488037,1.5785200595855713,2.236804246902466,0.7185910940170288,1.0,1.0,0.0,220.0302276611328,220.0,64543.05078125,0.0,4599.0751953125,1.0,278.1499938964844,282.0101318359375,296.5640563964844,300.7124938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312897324562072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109130859375,0.9990000128746032,0.8058619499206543,0.6464968323707581,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108825683594,0.9356299638748168,0.5822066068649292,0.5522145628929138,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.8583249449729919,0.4542182981967926,0.3197291493415832,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.8492085933685303,0.4393813014030456,0.4188918769359588,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.7292066812515259,0.2724359631538391,1.2436742782592771,286.8108825683594,284.95001220703125,302.2619934082031,293.5873413085937,299.3436584472656,297.2943420410156,286.8111877441406,1.0,0.7121273875236511,0.5657380223274231,0.5657380223274231,1.0,1.0,-3.820790052413941,1.5743443965911863,2.246445655822754,0.7129145264625549,1.0,1.0,0.0,219.36817932128903,223.0,64601.6171875,0.0,4610.57080078125,1.0,278.1499938964844,282.0131530761719,296.5843200683594,300.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306175112724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109130859375,0.9990000128746032,0.8058619499206543,0.6464968323707581,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108825683594,0.9356299638748168,0.5822066068649292,0.5522145628929138,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.8583249449729919,0.4542182981967926,0.3197291493415832,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.8492085933685303,0.4393813014030456,0.4188918769359588,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.7292066812515259,0.2724359631538391,1.2436742782592771,286.8108825683594,284.95001220703125,302.2619934082031,293.5873413085937,299.3436584472656,297.2943420410156,286.8111877441406,1.0,0.7121273875236511,0.5657380223274231,0.5657380223274231,1.0,1.0,-3.820790052413941,1.5743443965911863,2.246445655822754,0.7129145264625549,1.0,1.0,0.0,219.36817932128903,223.0,64601.6171875,0.0,4610.57080078125,1.0,278.1499938964844,282.0131530761719,296.5843200683594,300.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306175112724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925180,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.9990000128746032,0.8061655163764954,0.6471738815307617,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.9375342130661012,0.5859452486038208,0.555713951587677,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.8587395548820496,0.4553769528865814,0.3205349743366241,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.849811851978302,0.4408307671546936,0.4202571213245392,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82275390625,0.7292900681495667,0.272824615240097,1.245438814163208,286.82293701171875,284.95001220703125,302.3012084960937,293.61151123046875,299.35089111328125,297.2936706542969,286.8233947753906,1.0,0.7138261198997498,0.56171715259552,0.56171715259552,1.0,1.0,-3.830549478530884,1.571814775466919,2.258734703063965,0.7080853581428528,1.0,1.0,0.0,220.10836791992188,226.0,64715.63671875,0.0,4643.66748046875,1.0,278.1499938964844,282.0198059082031,296.6084289550781,300.76397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299664497375488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.9990000128746032,0.8061655163764954,0.6471738815307617,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.9375342130661012,0.5859452486038208,0.555713951587677,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.8587395548820496,0.4553769528865814,0.3205349743366241,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.849811851978302,0.4408307671546936,0.4202571213245392,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82275390625,0.7292900681495667,0.272824615240097,1.245438814163208,286.82293701171875,284.95001220703125,302.3012084960937,293.61151123046875,299.35089111328125,297.2936706542969,286.8233947753906,1.0,0.7138261198997498,0.56171715259552,0.56171715259552,1.0,1.0,-3.830549478530884,1.571814775466919,2.258734703063965,0.7080853581428528,1.0,1.0,0.0,220.10836791992188,226.0,64715.63671875,0.0,4643.66748046875,1.0,278.1499938964844,282.0198059082031,296.6084289550781,300.76397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299664497375488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,0.8060573935508728,0.6481962203979492,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302917480469,0.9381128549575806,0.5878269076347351,0.5574851632118225,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302307128906,0.8586598634719849,0.4559640288352966,0.3209507167339325,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302307128906,0.8498343825340271,0.4415616691112518,0.420955628156662,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8300476074219,0.7291059494018555,0.2730214297771454,1.2463845014572144,286.8302917480469,284.95001220703125,302.32110595703125,293.62451171875,299.3544006347656,297.29315185546875,286.8307800292969,1.0,0.7149417996406555,0.5597067475318909,0.5597067475318909,1.0,1.0,-3.8363893032073975,1.5708881616592407,2.265501022338867,0.7057828903198242,1.0,1.0,0.0,220.7894744873047,226.0,64786.57421875,0.0,4665.1005859375,1.0,278.1499938964844,282.02398681640625,296.6215515136719,300.7810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929681122303009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925360,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83837890625,0.9990000128746032,0.8057844638824463,0.6495517492294312,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.9385111331939696,0.5897160768508911,0.5592684149742126,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382873535156,0.8584420680999756,0.4565560221672058,0.3213735520839691,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382568359375,0.8497220873832703,0.4422965049743652,0.4216628670692444,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.7288121581077576,0.2732189297676086,1.2473586797714231,286.8383178710937,284.95001220703125,302.3411560058594,293.6380310058594,299.3580017089844,297.29254150390625,286.8388977050781,1.0,0.716187059879303,0.5577619075775146,0.5577619075775146,1.0,1.0,-3.842698574066162,1.570219874382019,2.2724788188934326,0.7036179900169373,1.0,1.0,0.0,221.6227264404297,229.0,64865.203125,0.0,4688.958984375,1.0,278.1499938964844,282.02862548828125,296.6352844238281,300.7992553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92942214012146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.843505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925420,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.9990000128746032,0.8047922849655151,0.6529973149299622,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.9389145970344543,0.5935142040252686,0.5628650188446045,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.8577075600624084,0.457752525806427,0.3222364485263824,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.8492050170898438,0.4437764286994934,0.4230983257293701,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.7279842495918274,0.2736130356788635,1.2493609189987185,286.8559265136719,284.95001220703125,302.3817443847656,293.6665344238281,299.3651733398437,297.2912902832031,286.8565673828125,1.0,0.7189632058143616,0.5538723468780518,0.5538723468780518,1.0,1.0,-3.856345176696777,1.569186449050903,2.287158727645874,0.6993560194969177,1.0,1.0,0.0,223.630126953125,217.0,65038.5703125,0.0,4742.1591796875,1.0,278.1499938964844,282.0389099121094,296.6641540527344,300.83843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928964138031006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.9990000128746032,0.8047922849655151,0.6529973149299622,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.9389145970344543,0.5935142040252686,0.5628650188446045,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.8577075600624084,0.457752525806427,0.3222364485263824,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.8492050170898438,0.4437764286994934,0.4230983257293701,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.7279842495918274,0.2736130356788635,1.2493609189987185,286.8559265136719,284.95001220703125,302.3817443847656,293.6665344238281,299.3651733398437,297.2912902832031,286.8565673828125,1.0,0.7189632058143616,0.5538723468780518,0.5538723468780518,1.0,1.0,-3.856345176696777,1.569186449050903,2.287158727645874,0.6993560194969177,1.0,1.0,0.0,223.630126953125,217.0,65038.5703125,0.0,4742.1591796875,1.0,278.1499938964844,282.0389099121094,296.6641540527344,300.83843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928964138031006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.9990000128746032,0.8045501708984375,0.6469419598579407,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.9440748691558838,0.5966547131538391,0.5657300353050232,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8608726859092712,0.4587061107158661,0.3228432238101959,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8524410128593445,0.4449693858623504,0.4241440892219543,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.7302414178848267,0.2738977372646332,1.250270962715149,286.861328125,284.95001220703125,302.4162292480469,293.6918029785156,299.37115478515625,297.2909240722656,286.8612976074219,1.0,0.7173898816108704,0.5506051182746887,0.5506051182746887,1.0,1.0,-3.855616331100464,1.5629768371582031,2.2926394939422607,0.6935305595397949,1.0,1.0,0.0,221.27023315429688,217.0,65073.125,0.0,4724.48974609375,1.0,278.1499938964844,282.0417175292969,296.6889343261719,300.8685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284839034080504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.9990000128746032,0.8046631217002869,0.6451431512832642,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.9453988671302797,0.5972456336021423,0.5662598013877869,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.8617563843727112,0.4588807225227356,0.3229469954967499,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.8533307909965515,0.4451901912689209,0.4243276417255401,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611755371094,0.730887234210968,0.2739484906196594,1.2503772974014282,286.86114501953125,284.95001220703125,302.4228515625,293.6967468261719,299.3723449707031,297.2909545898437,286.8610534667969,1.0,0.7168717384338379,0.5499827861785889,0.5499827861785889,1.0,1.0,-3.8545637130737305,1.5613996982574463,2.293164014816284,0.6922026872634888,1.0,1.0,0.0,220.5279235839844,220.0,65069.34375,0.0,4716.5234375,1.0,278.1499938964844,282.04156494140625,296.6936340332031,300.87359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283626675605774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.9990000128746032,0.8054565787315369,0.6423847079277039,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9490501880645752,0.6009694337844849,0.5696952939033508,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.8636342883110046,0.4599970579147339,0.3236861526966095,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.8553544878959656,0.4465968012809753,0.4256006479263305,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.867919921875,0.732099175453186,0.2743103504180908,1.251742959022522,286.8680725097656,284.95001220703125,302.4642944335937,293.7283630371094,299.3798217773437,297.2911071777344,286.868408203125,1.0,0.717396080493927,0.5461059808731079,0.5461059808731079,1.0,1.0,-3.85942268371582,1.556333303451538,2.3030893802642822,0.6857916712760925,1.0,1.0,0.0,219.700927734375,223.0,65144.6015625,0.0,4725.404296875,1.0,278.1499938964844,282.0455627441406,296.72418212890625,300.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274684190750122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.9990000128746032,0.8054565787315369,0.6423847079277039,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9490501880645752,0.6009694337844849,0.5696952939033508,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.8636342883110046,0.4599970579147339,0.3236861526966095,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.8553544878959656,0.4465968012809753,0.4256006479263305,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.867919921875,0.732099175453186,0.2743103504180908,1.251742959022522,286.8680725097656,284.95001220703125,302.4642944335937,293.7283630371094,299.3798217773437,297.2911071777344,286.868408203125,1.0,0.717396080493927,0.5461059808731079,0.5461059808731079,1.0,1.0,-3.85942268371582,1.556333303451538,2.3030893802642822,0.6857916712760925,1.0,1.0,0.0,219.700927734375,223.0,65144.6015625,0.0,4725.404296875,1.0,278.1499938964844,282.0455627441406,296.72418212890625,300.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274684190750122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.9990000128746032,0.8056784868240356,0.6426626443862915,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.9510481953620912,0.6047265529632568,0.5732039213180542,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8642065525054932,0.4611355364322662,0.3244727849960327,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8561087846755981,0.4480223059654236,0.4269362092018127,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.7323068976402283,0.2746906280517578,1.253437638282776,286.8807067871094,284.95001220703125,302.5060119628906,293.7611389160156,299.3869323730469,297.2908935546875,286.8811950683594,1.0,0.7189375758171082,0.5422291159629822,0.5422291159629822,1.0,1.0,-3.8685648441314697,1.5528607368469238,2.315704345703125,0.6802807450294495,1.0,1.0,0.0,220.26858520507807,241.0,65270.4453125,0.0,4756.1142578125,1.0,278.1499938964844,282.0529479980469,296.7569885253906,300.9469299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266316294670104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.9990000128746032,0.8056784868240356,0.6426626443862915,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.9510481953620912,0.6047265529632568,0.5732039213180542,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8642065525054932,0.4611355364322662,0.3244727849960327,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8561087846755981,0.4480223059654236,0.4269362092018127,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.7323068976402283,0.2746906280517578,1.253437638282776,286.8807067871094,284.95001220703125,302.5060119628906,293.7611389160156,299.3869323730469,297.2908935546875,286.8811950683594,1.0,0.7189375758171082,0.5422291159629822,0.5422291159629822,1.0,1.0,-3.8685648441314697,1.5528607368469238,2.315704345703125,0.6802807450294495,1.0,1.0,0.0,220.26858520507807,241.0,65270.4453125,0.0,4756.1142578125,1.0,278.1499938964844,282.0529479980469,296.7569885253906,300.9469299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266316294670104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9990000128746032,0.805229663848877,0.6482409238815308,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9491558074951172,0.606644868850708,0.5750617980957031,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8621448278427124,0.4617394506931305,0.3249401450157165,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8541997671127319,0.4487677216529846,0.4277028143405914,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.730592668056488,0.2749059498310089,1.2547389268875122,286.8926696777344,284.95001220703125,302.5268859863281,293.77783203125,299.39031982421875,297.2904052734375,286.8937072753906,1.0,0.7221382856369019,0.5402907133102417,0.5402907133102417,1.0,1.0,-3.8805437088012695,1.5541692972183228,2.326374292373657,0.6786954998970032,1.0,1.0,0.0,222.99899291992188,241.0,65403.53515625,0.0,4809.6865234375,1.0,278.1499938964844,282.0602722167969,296.774169921875,300.9699401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262914657592772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.102783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.9990000128746032,0.8039109110832214,0.6567921042442322,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9457173943519592,0.6086036562919617,0.5770018100738525,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.8588835597038269,0.4623779058456421,0.3254648149013519,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.8511214256286621,0.4495440721511841,0.4285444617271423,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.7279335856437683,0.2751334905624389,1.2563380002975464,286.9102478027344,284.95001220703125,302.5478210449219,293.7947082519531,299.3935241699219,297.28955078125,286.9115600585937,1.0,0.7263326048851013,0.5383836030960083,0.5383836030960083,1.0,1.0,-3.896729230880737,1.5572043657302856,2.339524984359741,0.6780831217765808,1.0,1.0,0.0,227.1332397460937,244.0,65585.7734375,0.0,4885.4892578125,1.0,278.1499938964844,282.0708312988281,296.79217529296875,300.997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926110863685608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9990000128746032,0.8001176714897156,0.6673165559768677,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.9424070119857788,0.6125313639640808,0.5808286666870117,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.8552858829498291,0.4636574685573578,0.3264670968055725,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8478034138679504,0.4510937035083771,0.4301568567752838,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400329589844,0.724825382232666,0.275522917509079,1.2589205503463743,286.9404602050781,284.95001220703125,302.589599609375,293.82879638671875,299.3999938964844,297.2886657714844,286.94140625,1.0,0.7317031025886536,0.5345694422721863,0.5345694422721863,1.0,1.0,-3.920276165008545,1.5593855381011963,2.360890865325928,0.6752846837043762,1.0,1.0,0.0,232.4927673339844,247.0,65879.765625,0.0,4992.404296875,1.0,278.1499938964844,282.0888366699219,296.8282470703125,301.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260867834091188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9990000128746032,0.8001176714897156,0.6673165559768677,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.9424070119857788,0.6125313639640808,0.5808286666870117,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.8552858829498291,0.4636574685573578,0.3264670968055725,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8478034138679504,0.4510937035083771,0.4301568567752838,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400329589844,0.724825382232666,0.275522917509079,1.2589205503463743,286.9404602050781,284.95001220703125,302.589599609375,293.82879638671875,299.3999938964844,297.2886657714844,286.94140625,1.0,0.7317031025886536,0.5345694422721863,0.5345694422721863,1.0,1.0,-3.920276165008545,1.5593855381011963,2.360890865325928,0.6752846837043762,1.0,1.0,0.0,232.4927673339844,247.0,65879.765625,0.0,4992.404296875,1.0,278.1499938964844,282.0888366699219,296.8282470703125,301.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260867834091188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.9990000128746032,0.7959712743759155,0.6758221983909607,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.9402000308036804,0.6164501309394836,0.5846238732337952,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8525995016098022,0.464926928281784,0.3274440169334411,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8453667759895325,0.4526336193084717,0.4317336082458496,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.7223572731018066,0.2758488357067108,1.2610641717910769,286.9661560058594,284.95001220703125,302.6312561035156,293.8631286621094,299.4065856933594,297.2887878417969,286.9670104980469,1.0,0.7364212870597839,0.5307552814483643,0.5307552814483643,1.0,1.0,-3.9407434463500977,1.5600775480270386,2.3806660175323486,0.6714737415313721,1.0,1.0,0.0,236.9412078857422,250.0,66134.15625,0.0,5084.9091796875,1.0,278.1499938964844,282.1041564941406,296.8630065917969,301.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260958433151244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.9990000128746032,0.7959712743759155,0.6758221983909607,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.9402000308036804,0.6164501309394836,0.5846238732337952,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8525995016098022,0.464926928281784,0.3274440169334411,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8453667759895325,0.4526336193084717,0.4317336082458496,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.7223572731018066,0.2758488357067108,1.2610641717910769,286.9661560058594,284.95001220703125,302.6312561035156,293.8631286621094,299.4065856933594,297.2887878417969,286.9670104980469,1.0,0.7364212870597839,0.5307552814483643,0.5307552814483643,1.0,1.0,-3.9407434463500977,1.5600775480270386,2.3806660175323486,0.6714737415313721,1.0,1.0,0.0,236.9412078857422,250.0,66134.15625,0.0,5084.9091796875,1.0,278.1499938964844,282.1041564941406,296.8630065917969,301.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260958433151244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
