time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.9990000128746032,0.792110800743103,0.6825459599494934,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.9387105703353882,0.6199493408203125,0.5880020260810852,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.8505929112434387,0.4660485386848449,0.3283003568649292,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.8435704708099365,0.4539996981620788,0.433122307062149,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.7204144597053528,0.2760972678661346,1.2627201080322266,286.9867553710937,284.95001220703125,302.6683654785156,293.89385986328125,299.41131591796875,297.28924560546875,286.9875183105469,1.0,0.7402675151824951,0.5270037651062012,0.5270037651062012,1.0,1.0,-3.957603693008423,1.5592191219329834,2.3983845710754395,0.6668897867202759,1.0,1.0,0.0,240.526107788086,250.0,66337.6171875,0.0,5161.2548828125,1.0,278.1499938964844,282.1164245605469,296.8935241699219,301.15045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260278344154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.67919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.9990000128746032,0.7916631102561951,0.6833022832870483,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.9385491013526917,0.620351254940033,0.5883898138999939,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.8503710031509399,0.4661769866943359,0.3283983469009399,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.8433723449707031,0.4541563093662262,0.4332813918590545,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.7201962471008301,0.2761247754096985,1.262904405593872,286.9890441894531,284.95001220703125,302.672607421875,293.8973693847656,299.411865234375,297.2892761230469,286.98980712890625,1.0,0.7407002449035645,0.5265724062919617,0.5265724062919617,1.0,1.0,-3.9595017433166495,1.5590873956680298,2.400414228439331,0.6663392186164856,1.0,1.0,0.0,240.93136596679688,253.0,66360.609375,0.0,5169.91259765625,1.0,278.1499938964844,282.1177978515625,296.89703369140625,301.1554870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260188341140748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9990000128746032,0.7872052788734436,0.6900864839553833,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.9372707605361938,0.6242353916168213,0.5921297073364258,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8484470844268799,0.4674070179462433,0.3293316662311554,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8416714668273926,0.455660879611969,0.4348025321960449,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7182327508926392,0.2763600051403045,1.2645063400268557,287.0101013183594,284.95001220703125,302.71356201171875,293.9312438964844,299.4165954589844,297.2899780273437,287.01080322265625,1.0,0.744675874710083,0.5223895311355591,0.5223895311355591,1.0,1.0,-3.977061033248901,1.55732262134552,2.419738531112671,0.6606791615486145,1.0,1.0,0.0,244.6104278564453,256.0,66568.6640625,0.0,5249.76708984375,1.0,278.1499938964844,282.1303100585937,296.9305419921875,301.20318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258592128753662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9990000128746032,0.7872052788734436,0.6900864839553833,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.9372707605361938,0.6242353916168213,0.5921297073364258,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8484470844268799,0.4674070179462433,0.3293316662311554,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8416714668273926,0.455660879611969,0.4348025321960449,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7182327508926392,0.2763600051403045,1.2645063400268557,287.0101013183594,284.95001220703125,302.71356201171875,293.9312438964844,299.4165954589844,297.2899780273437,287.01080322265625,1.0,0.744675874710083,0.5223895311355591,0.5223895311355591,1.0,1.0,-3.977061033248901,1.55732262134552,2.419738531112671,0.6606791615486145,1.0,1.0,0.0,244.6104278564453,256.0,66568.6640625,0.0,5249.76708984375,1.0,278.1499938964844,282.1303100585937,296.9305419921875,301.20318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258592128753662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.9990000128746032,0.784910261631012,0.6932958364486694,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.9367289543151855,0.6261721253395081,0.5939918160438538,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8475649356842041,0.4680151343345642,0.3297915160655975,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8408977389335632,0.4564068913459778,0.4355545341968536,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.7172998785972595,0.2764647305011749,1.265234351158142,287.0200500488281,284.95001220703125,302.7338562011719,293.94793701171875,299.4187316894531,297.2903137207031,287.020751953125,1.0,0.7465798258781433,0.5202981233596802,0.5202981233596802,1.0,1.0,-3.9855008125305176,1.5562047958374023,2.4292960166931152,0.6576864719390869,1.0,1.0,0.0,246.36851501464844,256.0,66667.4609375,0.0,5288.3173828125,1.0,278.1499938964844,282.13623046875,296.9470520019531,301.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257564544677734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.1845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.9990000128746032,0.782585084438324,0.6964347958564758,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.9362258911132812,0.6281072497367859,0.5958511233329773,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.8467161059379578,0.4686209559440613,0.3302489221096039,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.8401556611061096,0.4571507275104522,0.4363033473491668,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296630859375,0.7163851261138916,0.2765642702579498,1.2659335136413574,287.02996826171875,284.95001220703125,302.7539978027344,293.96441650390625,299.4211730957031,297.29071044921875,287.0306396484375,1.0,0.7484510540962219,0.5183559656143188,0.5183559656143188,1.0,1.0,-3.993807315826416,1.55527925491333,2.438528060913086,0.6549139618873596,1.0,1.0,0.0,248.0975646972656,259.0,66765.640625,0.0,5326.40087890625,1.0,278.1499938964844,282.1421203613281,296.9634704589844,301.2494506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256547093391418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9989867806434632,0.7780993580818176,0.7004990577697754,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9347918033599854,0.6319478750228882,0.5995617508888245,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8447117209434509,0.4697999060153961,0.3311555683612823,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8383690118789673,0.4586079716682434,0.4377917647361755,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.714260995388031,0.276732474565506,1.2672688961029053,287.04669189453125,284.95001220703125,302.79376220703125,293.9966125488281,299.42547607421875,297.2914123535156,287.0472412109375,1.0,0.7518525123596191,0.5144717693328857,0.5144717693328857,1.0,1.0,-4.007195949554443,1.5519920587539673,2.4552037715911865,0.6487041115760803,1.0,1.0,0.0,251.76158142089844,262.0,66929.0,0.0,5394.72900390625,1.0,278.1499938964844,282.15203857421875,296.995361328125,301.29302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253885746002196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9989867806434632,0.7780993580818176,0.7004990577697754,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9347918033599854,0.6319478750228882,0.5995617508888245,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8447117209434509,0.4697999060153961,0.3311555683612823,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8383690118789673,0.4586079716682434,0.4377917647361755,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.714260995388031,0.276732474565506,1.2672688961029053,287.04669189453125,284.95001220703125,302.79376220703125,293.9966125488281,299.42547607421875,297.2914123535156,287.0472412109375,1.0,0.7518525123596191,0.5144717693328857,0.5144717693328857,1.0,1.0,-4.007195949554443,1.5519920587539673,2.4552037715911865,0.6487041115760803,1.0,1.0,0.0,251.76158142089844,262.0,66929.0,0.0,5394.72900390625,1.0,278.1499938964844,282.15203857421875,296.995361328125,301.29302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253885746002196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.9948405623435974,0.7747029662132263,0.6977393627166748,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.9321003556251526,0.6354172825813293,0.6029773354530334,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.8418768644332886,0.4708192944526672,0.3319895267486572,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.8357508182525635,0.4598880410194397,0.4391642212867737,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551452636719,0.7113908529281616,0.2768485844135284,1.2685693502426147,287.05523681640625,284.95001220703125,302.8296203613281,294.0251159667969,299.428466796875,297.29180908203125,287.0554504394531,1.0,0.7543278932571411,0.5108982920646667,0.5108982920646667,1.0,1.0,-4.012094020843506,1.5457936525344849,2.4663004875183105,0.6415758728981018,1.0,1.0,0.0,255.9319610595703,262.0,67007.40625,0.0,5439.2236328125,1.0,278.1499938964844,282.1570739746094,297.0233459472656,301.3285827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250581860542296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558166503906,0.994493007659912,0.7744469046592712,0.6975048184394836,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.931894302368164,0.6357164978981018,0.6032708883285522,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8416520357131958,0.47090545296669,0.3320594429969787,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8355441689491272,0.4599970877170563,0.439280241727829,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.7111564874649048,0.2768583297729492,1.2686734199523926,287.0557861328125,284.95001220703125,302.83270263671875,294.02752685546875,299.4286804199219,297.2917785644531,287.0559997558594,1.0,0.7545254826545715,0.5105875134468079,0.5105875134468079,1.0,1.0,-4.012444972991943,1.545218825340271,2.467226028442383,0.6409206986427307,1.0,1.0,0.0,256.2687683105469,265.0,67012.984375,0.0,5442.759765625,1.0,278.1499938964844,282.15740966796875,297.02569580078125,301.3314514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925022840499878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.9907228946685792,0.7714099884033203,0.6948412656784058,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.9301165342330932,0.6394479870796204,0.6068950295448303,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.8394327163696289,0.4719710052013397,0.3328989148139953,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.8335378170013428,0.4613495171070099,0.4406857192516327,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.708733081817627,0.2769980728626251,1.2698980569839478,287.063720703125,284.95001220703125,302.8707580566406,294.0568542480469,299.4313049316406,297.2913513183594,287.0639953613281,1.0,0.7569332122802734,0.5069073438644409,0.5069073438644409,1.0,1.0,-4.018433094024658,1.5390400886535645,2.479393243789673,0.6334019899368286,1.0,1.0,0.0,259.9118347167969,268.0,67094.8046875,0.0,5486.21484375,1.0,278.1499938964844,282.1622619628906,297.0544128417969,301.3661499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245094656944276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.9907228946685792,0.7714099884033203,0.6948412656784058,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.9301165342330932,0.6394479870796204,0.6068950295448303,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.8394327163696289,0.4719710052013397,0.3328989148139953,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.8335378170013428,0.4613495171070099,0.4406857192516327,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.708733081817627,0.2769980728626251,1.2698980569839478,287.063720703125,284.95001220703125,302.8707580566406,294.0568542480469,299.4313049316406,297.2913513183594,287.0639953613281,1.0,0.7569332122802734,0.5069073438644409,0.5069073438644409,1.0,1.0,-4.018433094024658,1.5390400886535645,2.479393243789673,0.6334019899368286,1.0,1.0,0.0,259.9118347167969,268.0,67094.8046875,0.0,5486.21484375,1.0,278.1499938964844,282.1622619628906,297.0544128417969,301.3661499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245094656944276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.9871578812599182,0.7685927748680115,0.6924189329147339,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.9286828637123108,0.6431577205657959,0.610486626625061,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.837478518486023,0.4730116128921509,0.3337121605873108,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.8317862153053284,0.4626770913600921,0.4420562088489532,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7065269947052002,0.2771495878696441,1.2711342573165894,287.0707702636719,284.95001220703125,302.90771484375,294.0842590332031,299.4330444335937,297.29071044921875,287.07098388671875,1.0,0.7591633200645447,0.503227174282074,0.503227174282074,1.0,1.0,-4.0239577293396,1.5325239896774292,2.49143385887146,0.625683069229126,1.0,1.0,0.0,263.27960205078125,271.0,67165.734375,0.0,5527.28955078125,1.0,278.1499938964844,282.1665344238281,297.08154296875,301.398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239710569381714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.9871578812599182,0.7685927748680115,0.6924189329147339,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.9286828637123108,0.6431577205657959,0.610486626625061,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.837478518486023,0.4730116128921509,0.3337121605873108,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.8317862153053284,0.4626770913600921,0.4420562088489532,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7065269947052002,0.2771495878696441,1.2711342573165894,287.0707702636719,284.95001220703125,302.90771484375,294.0842590332031,299.4330444335937,297.29071044921875,287.07098388671875,1.0,0.7591633200645447,0.503227174282074,0.503227174282074,1.0,1.0,-4.0239577293396,1.5325239896774292,2.49143385887146,0.625683069229126,1.0,1.0,0.0,263.27960205078125,271.0,67165.734375,0.0,5527.28955078125,1.0,278.1499938964844,282.1665344238281,297.08154296875,301.398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239710569381714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.985411822795868,0.7672120928764343,0.6912398934364319,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.9280571937561036,0.6450071334838867,0.6122742891311646,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.836572527885437,0.4735257625579834,0.3341123461723327,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.8309783339500427,0.4633346498012543,0.4427326917648315,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.7054920792579651,0.2772275805473327,1.2717524766921997,287.07403564453125,284.95001220703125,302.92578125,294.0971374511719,299.43359375,297.2903747558594,287.07427978515625,1.0,0.7602503299713135,0.5013870596885681,0.5013870596885681,1.0,1.0,-4.026730537414551,1.5292085409164429,2.497522115707397,0.6217687129974365,1.0,1.0,0.0,264.8993225097656,271.0,67198.78125,0.0,5547.46044921875,1.0,278.1499938964844,282.16851806640625,297.0944519042969,301.4141540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237194657325744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.9836748838424684,0.7658430337905884,0.6900732517242432,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.9274725914001464,0.6468536257743835,0.6140580177307129,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.8356993794441223,0.4740369319915771,0.3345094323158264,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.8302015066146851,0.4639890193939209,0.4434048533439636,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.7044887542724609,0.277306467294693,1.2723708152770996,287.07733154296875,284.95001220703125,302.9435119628906,294.1094665527344,299.434326171875,297.2900085449219,287.0775451660156,1.0,0.7613246440887451,0.4996625483036041,0.4996625483036041,1.0,1.0,-4.029504776000977,1.5261163711547852,2.5033884048461914,0.6180800795555115,1.0,1.0,0.0,266.4923400878906,274.0,67231.6015625,0.0,5567.4755859375,1.0,278.1499938964844,282.1705017089844,297.1069030761719,301.4291687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234888553619384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.3203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.980211079120636,0.7631297707557678,0.6877662539482117,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.9263989329338074,0.6505348086357117,0.6176119446754456,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.8340305089950562,0.4750470817089081,0.3352934718132019,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.8287205696105957,0.4652854204177856,0.4447351694107055,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.7025575041770935,0.2774640321731567,1.2735998630523682,287.0834350585937,284.95001220703125,302.9779968261719,294.13214111328125,299.4352111816406,297.289306640625,287.0836486816406,1.0,0.7634407877922058,0.4962135255336761,0.4962135255336761,1.0,1.0,-4.035030364990234,1.51984703540802,2.515183210372925,0.6106315851211548,1.0,1.0,0.0,269.6167907714844,277.0,67291.5390625,0.0,5607.0869140625,1.0,278.1499938964844,282.1741027832031,297.12994384765625,301.45703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230800867080688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834655761719,0.980211079120636,0.7631297707557678,0.6877662539482117,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.9263989329338074,0.6505348086357117,0.6176119446754456,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.8340305089950562,0.4750470817089081,0.3352934718132019,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.8287205696105957,0.4652854204177856,0.4447351694107055,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.7025575041770935,0.2774640321731567,1.2735998630523682,287.0834350585937,284.95001220703125,302.9779968261719,294.13214111328125,299.4352111816406,297.289306640625,287.0836486816406,1.0,0.7634407877922058,0.4962135255336761,0.4962135255336761,1.0,1.0,-4.035030364990234,1.51984703540802,2.515183210372925,0.6106315851211548,1.0,1.0,0.0,269.6167907714844,277.0,67291.5390625,0.0,5607.0869140625,1.0,278.1499938964844,282.1741027832031,297.12994384765625,301.45703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230800867080688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.9767261743545532,0.7604354619979858,0.6854787468910217,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.9254041910171508,0.6541959643363953,0.6211461424827576,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.8324288129806519,0.4760383367538452,0.3360635936260223,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.8273013830184937,0.4665628671646118,0.4460465610027313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.7006915807723999,0.2776165306568146,1.2748045921325684,287.0886535644531,284.95001220703125,303.01104736328125,294.1520080566406,299.4351501464844,297.2885131835937,287.0888366699219,1.0,0.7655244469642639,0.4927644729614258,0.4927644729614258,1.0,1.0,-4.040487766265869,1.513407826423645,2.5270800590515137,0.6030375361442566,1.0,1.0,0.0,272.6957092285156,280.0,67341.59375,0.0,5646.263671875,1.0,278.1499938964844,282.1771240234375,297.1500244140625,301.48150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227399826049804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.9767261743545532,0.7604354619979858,0.6854787468910217,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.9254041910171508,0.6541959643363953,0.6211461424827576,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.8324288129806519,0.4760383367538452,0.3360635936260223,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.8273013830184937,0.4665628671646118,0.4460465610027313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.7006915807723999,0.2776165306568146,1.2748045921325684,287.0886535644531,284.95001220703125,303.01104736328125,294.1520080566406,299.4351501464844,297.2885131835937,287.0888366699219,1.0,0.7655244469642639,0.4927644729614258,0.4927644729614258,1.0,1.0,-4.040487766265869,1.513407826423645,2.5270800590515137,0.6030375361442566,1.0,1.0,0.0,272.6957092285156,280.0,67341.59375,0.0,5646.263671875,1.0,278.1499938964844,282.1771240234375,297.1500244140625,301.48150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227399826049804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9731966257095336,0.7577515840530396,0.6832016706466675,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9244518876075744,0.6578320264816284,0.624657154083252,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8308669924736023,0.4770073592662811,0.3368184268474579,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8259171843528748,0.4678182601928711,0.4473372995853424,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.6988641619682312,0.2777594625949859,1.2759684324264526,287.0929260253906,284.95001220703125,303.04248046875,294.1687316894531,299.43408203125,297.28765869140625,287.09307861328125,1.0,0.7675818204879761,0.4893155694007873,0.4893155694007873,1.0,1.0,-4.04583740234375,1.506783962249756,2.539053678512573,0.595287024974823,1.0,1.0,0.0,275.75543212890625,283.0,67381.0703125,0.0,5685.0546875,1.0,278.1499938964844,282.1795349121094,297.1669921875,301.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224801063537598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9731966257095336,0.7577515840530396,0.6832016706466675,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9244518876075744,0.6578320264816284,0.624657154083252,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8308669924736023,0.4770073592662811,0.3368184268474579,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8259171843528748,0.4678182601928711,0.4473372995853424,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.6988641619682312,0.2777594625949859,1.2759684324264526,287.0929260253906,284.95001220703125,303.04248046875,294.1687316894531,299.43408203125,297.28765869140625,287.09307861328125,1.0,0.7675818204879761,0.4893155694007873,0.4893155694007873,1.0,1.0,-4.04583740234375,1.506783962249756,2.539053678512573,0.595287024974823,1.0,1.0,0.0,275.75543212890625,283.0,67381.0703125,0.0,5685.0546875,1.0,278.1499938964844,282.1795349121094,297.1669921875,301.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224801063537598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9696140885353088,0.7550730109214783,0.6809303164482117,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9235273599624634,0.6614440083503723,0.6281461715698242,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8293333053588867,0.4779551029205322,0.3375589549541473,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8245568871498108,0.4690528213977813,0.4486090242862701,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.6970642805099487,0.2778918743133545,1.2770884037017822,287.09625244140625,284.95001220703125,303.0722351074219,294.1820373535156,299.43212890625,297.2867126464844,287.09637451171875,1.0,0.7696172595024109,0.4858666658401489,0.4858666658401489,1.0,1.0,-4.051074028015137,1.499974489212036,2.551099300384521,0.5873772501945496,1.0,1.0,0.0,278.80816650390625,286.0,67410.1484375,0.0,5723.5234375,1.0,278.1499938964844,282.1813049316406,297.18084716796875,301.5192565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223389029502868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.727294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9696140885353088,0.7550730109214783,0.6809303164482117,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9235273599624634,0.6614440083503723,0.6281461715698242,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8293333053588867,0.4779551029205322,0.3375589549541473,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8245568871498108,0.4690528213977813,0.4486090242862701,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.6970642805099487,0.2778918743133545,1.2770884037017822,287.09625244140625,284.95001220703125,303.0722351074219,294.1820373535156,299.43212890625,297.2867126464844,287.09637451171875,1.0,0.7696172595024109,0.4858666658401489,0.4858666658401489,1.0,1.0,-4.051074028015137,1.499974489212036,2.551099300384521,0.5873772501945496,1.0,1.0,0.0,278.80816650390625,286.0,67410.1484375,0.0,5723.5234375,1.0,278.1499938964844,282.1813049316406,297.18084716796875,301.5192565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223389029502868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.727294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9678019881248474,0.7537344694137573,0.6797956824302673,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9230724573135376,0.6632404327392578,0.6298820376396179,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.828574538230896,0.4784205853939056,0.3379236161708832,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.8238832354545593,0.4696619212627411,0.4492374956607818,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.6961723566055298,0.2779535949230194,1.2776299715042114,287.0975646972656,284.95001220703125,303.0864562988281,294.1872863769531,299.4307861328125,297.28619384765625,287.09765625,1.0,0.7706270813941956,0.4841422140598297,0.4841422140598297,1.0,1.0,-4.05364465713501,1.4964988231658936,2.557145833969116,0.5833613276481628,1.0,1.0,0.0,280.3339233398437,286.0,67420.484375,0.0,5742.6337890625,1.0,278.1499938964844,282.18194580078125,297.1865539550781,301.5263061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92231684923172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9659764766693116,0.7523967623710632,0.6786618828773499,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9226201176643372,0.6650272607803345,0.6316091418266296,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.8278191089630127,0.4788779616355896,0.338282823562622,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.8232120275497437,0.4702631533145904,0.4498587250709533,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.6952841281890869,0.2780109345912933,1.278152585029602,287.0986022949219,284.95001220703125,303.10015869140625,294.19158935546875,299.4294128417969,297.28564453125,287.09869384765625,1.0,0.7716295123100281,0.4825087487697601,0.4825087487697601,1.0,1.0,-4.056168556213379,1.493194341659546,2.562974214553833,0.5795250535011292,1.0,1.0,0.0,281.85888671875,289.0,67427.9453125,0.0,5761.60302734375,1.0,278.1499938964844,282.1824035644531,297.19097900390625,301.53192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223029017448424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.9622852206230164,0.7497223615646362,0.6763957142829895,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.921720802783966,0.6685730814933777,0.6350379586219788,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8263168931007385,0.4797711670398712,0.3389865159988403,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8218746781349182,0.4714429676532745,0.4510805606842041,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6935169100761414,0.278112530708313,1.2791423797607422,287.0998840332031,284.95001220703125,303.1261291503906,294.1970520019531,299.4259033203125,297.28448486328125,287.09991455078125,1.0,0.7736138105392456,0.4792418479919433,0.4792418479919433,1.0,1.0,-4.0610785484313965,1.4864665269851685,2.5746121406555176,0.5717589259147644,1.0,1.0,0.0,284.9090881347656,292.0,67432.90625,0.0,5799.15283203125,1.0,278.1499938964844,282.1827392578125,297.1966857910156,301.5392761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223437905311584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.772705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.9622852206230164,0.7497223615646362,0.6763957142829895,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.921720802783966,0.6685730814933777,0.6350379586219788,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8263168931007385,0.4797711670398712,0.3389865159988403,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8218746781349182,0.4714429676532745,0.4510805606842041,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6935169100761414,0.278112530708313,1.2791423797607422,287.0998840332031,284.95001220703125,303.1261291503906,294.1970520019531,299.4259033203125,297.28448486328125,287.09991455078125,1.0,0.7736138105392456,0.4792418479919433,0.4792418479919433,1.0,1.0,-4.0610785484313965,1.4864665269851685,2.5746121406555176,0.5717589259147644,1.0,1.0,0.0,284.9090881347656,292.0,67432.90625,0.0,5799.15283203125,1.0,278.1499938964844,282.1827392578125,297.1966857910156,301.5392761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223437905311584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.772705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.9585439562797546,0.7470484375953674,0.6741304397583008,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.920830249786377,0.6720871329307556,0.6384381651878357,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8248274326324463,0.4806420505046844,0.3396748900413513,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8205448389053345,0.4725970029830932,0.452279269695282,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.6917632222175598,0.2781990170478821,1.2800688743591309,287.1000671386719,284.95001220703125,303.1499938964844,294.1981506347656,299.4214172363281,297.283203125,287.1000671386719,1.0,0.7755750417709351,0.475974977016449,0.475974977016449,1.0,1.0,-4.065831661224365,1.4795562028884888,2.586275577545166,0.5638375282287598,1.0,1.0,0.0,287.9620056152344,295.0,67425.46875,0.0,5836.28662109375,1.0,278.1499938964844,282.182373046875,297.1986083984375,301.54217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225443601608276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.9585439562797546,0.7470484375953674,0.6741304397583008,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.920830249786377,0.6720871329307556,0.6384381651878357,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8248274326324463,0.4806420505046844,0.3396748900413513,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8205448389053345,0.4725970029830932,0.452279269695282,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.6917632222175598,0.2781990170478821,1.2800688743591309,287.1000671386719,284.95001220703125,303.1499938964844,294.1981506347656,299.4214172363281,297.283203125,287.1000671386719,1.0,0.7755750417709351,0.475974977016449,0.475974977016449,1.0,1.0,-4.065831661224365,1.4795562028884888,2.586275577545166,0.5638375282287598,1.0,1.0,0.0,287.9620056152344,295.0,67425.46875,0.0,5836.28662109375,1.0,278.1499938964844,282.182373046875,297.1986083984375,301.54217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225443601608276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.9514795541763306,0.7424308061599731,0.6706342101097107,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.91648131608963,0.6734863519668579,0.6404189467430115,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.082275390625,0.8206067085266113,0.479405790567398,0.339313805103302,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.082275390625,0.8164273500442505,0.4715828597545624,0.4520163834095001,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.6867474913597107,0.2759909927845001,1.2736427783966064,287.08221435546875,284.95001220703125,303.1726989746094,294.1953430175781,299.4032287597656,297.2617492675781,287.0814819335937,1.0,0.7764158844947815,0.4727869033813476,0.4727869033813476,1.0,1.0,-4.055546283721924,1.4669979810714722,2.588548183441162,0.5539244413375854,1.0,1.0,0.0,293.0603332519531,298.0,67233.703125,0.0,5837.44287109375,1.0,278.1499938964844,282.1717224121094,297.195556640625,301.53253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226387143135072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
