time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928120,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.9514795541763306,0.7424308061599731,0.6706342101097107,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821838378906,0.91648131608963,0.6734863519668579,0.6404189467430115,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.082275390625,0.8206067085266113,0.479405790567398,0.339313805103302,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.082275390625,0.8164273500442505,0.4715828597545624,0.4520163834095001,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.6867474913597107,0.2759909927845001,1.2736427783966064,287.08221435546875,284.95001220703125,303.1726989746094,294.1953430175781,299.4032287597656,297.2617492675781,287.0814819335937,1.0,0.7764158844947815,0.4727869033813476,0.4727869033813476,1.0,1.0,-4.055546283721924,1.4669979810714722,2.588548183441162,0.5539244413375854,1.0,1.0,0.0,293.0603332519531,298.0,67233.703125,0.0,5837.44287109375,1.0,278.1499938964844,282.1717224121094,297.195556640625,301.53253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226387143135072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9456475973129272,0.7386021614074707,0.6672880053520203,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9135563969612122,0.6756024360656738,0.642452597618103,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8174055218696594,0.4789405763149261,0.3390242755413055,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8132908344268799,0.4713059067726135,0.4518056809902191,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.6826916337013245,0.2745049297809601,1.2672194242477417,287.0627746582031,284.95001220703125,303.1951904296875,294.189453125,299.3907775878906,297.2499084472656,287.06219482421875,1.0,0.7768313884735107,0.4695988297462463,0.4695988297462463,1.0,1.0,-4.045627117156982,1.4545528888702393,2.591074228286743,0.5436614155769348,1.0,1.0,0.0,296.8752136230469,301.0,67039.8125,0.0,5830.94775390625,1.0,278.1499938964844,282.15997314453125,297.1883544921875,301.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223512411117554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9456475973129272,0.7386021614074707,0.6672880053520203,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9135563969612122,0.6756024360656738,0.642452597618103,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8174055218696594,0.4789405763149261,0.3390242755413055,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8132908344268799,0.4713059067726135,0.4518056809902191,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.6826916337013245,0.2745049297809601,1.2672194242477417,287.0627746582031,284.95001220703125,303.1951904296875,294.189453125,299.3907775878906,297.2499084472656,287.06219482421875,1.0,0.7768313884735107,0.4695988297462463,0.4695988297462463,1.0,1.0,-4.045627117156982,1.4545528888702393,2.591074228286743,0.5436614155769348,1.0,1.0,0.0,296.8752136230469,301.0,67039.8125,0.0,5830.94775390625,1.0,278.1499938964844,282.15997314453125,297.1883544921875,301.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223512411117554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.943185567855835,0.7368164658546448,0.6657359004020691,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.912588596343994,0.6767868995666504,0.6435911655426025,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.8161861896514893,0.4788489043712616,0.338981032371521,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.8121034502983093,0.4713078737258911,0.4518352150917053,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.6811016798019409,0.2739234566688537,1.264723300933838,287.0546569824219,284.95001220703125,303.20635986328125,294.1854248046875,299.3857116699219,297.24591064453125,287.0541076660156,1.0,0.7770768404006958,0.4680047929286957,0.4680047929286957,1.0,1.0,-4.04210376739502,1.4488484859466553,2.593255519866944,0.5387333631515503,1.0,1.0,0.0,298.43560791015625,301.0,66955.375,0.0,5830.07861328125,1.0,278.1499938964844,282.1548767089844,297.1840515136719,301.5038146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922196924686432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.9408487677574158,0.7350712418556213,0.6642223000526428,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.9117610454559326,0.6780099272727966,0.6447687745094299,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475158691406,0.8150749802589417,0.4788008332252502,0.3389706611633301,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475158691406,0.811024010181427,0.4713534116744995,0.451909065246582,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.6796452403068542,0.2733950316905975,1.2624781131744385,287.0474853515625,284.95001220703125,303.2174987792969,294.1806945800781,299.382080078125,297.2425537109375,287.0470275878906,1.0,0.7773472666740417,0.4667102992534637,0.4667102992534637,1.0,1.0,-4.0390706062316895,1.4440855979919434,2.594985246658325,0.534640908241272,1.0,1.0,0.0,299.9087829589844,304.0,66879.34375,0.0,5830.22216796875,1.0,278.1499938964844,282.1502380371094,297.179443359375,301.4941711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220805764198304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.9365073442459106,0.7317151427268982,0.6613283157348633,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.9104583859443665,0.6805750131607056,0.6472518444061279,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.8131393790245056,0.4788482785224914,0.3390628397464752,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.8091526031494141,0.471585601568222,0.4522078037261963,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.677118182182312,0.2725269496440887,1.2589235305786133,287.0353088378906,284.95001220703125,303.2396240234375,294.1693115234375,299.376220703125,297.2379455566406,287.0349426269531,1.0,0.7780328989028931,0.4641213417053222,0.4641213417053222,1.0,1.0,-4.034765720367432,1.4352891445159912,2.5994763374328613,0.5268096327781677,1.0,1.0,0.0,302.6725158691406,307.0,66742.015625,0.0,5835.0810546875,1.0,278.1499938964844,282.1419677734375,297.1683654785156,301.474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219340085983276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.9365073442459106,0.7317151427268982,0.6613283157348633,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.9104583859443665,0.6805750131607056,0.6472518444061279,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.8131393790245056,0.4788482785224914,0.3390628397464752,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.8091526031494141,0.471585601568222,0.4522078037261963,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.677118182182312,0.2725269496440887,1.2589235305786133,287.0353088378906,284.95001220703125,303.2396240234375,294.1693115234375,299.376220703125,297.2379455566406,287.0349426269531,1.0,0.7780328989028931,0.4641213417053222,0.4641213417053222,1.0,1.0,-4.034765720367432,1.4352891445159912,2.5994763374328613,0.5268096327781677,1.0,1.0,0.0,302.6725158691406,307.0,66742.015625,0.0,5835.0810546875,1.0,278.1499938964844,282.1419677734375,297.1683654785156,301.474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219340085983276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9322965741157532,0.728439211845398,0.6585166454315186,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9093012809753418,0.6831952929496765,0.6498005390167236,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.811321496963501,0.4789786338806152,0.3392228484153747,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.8073932528495789,0.4718925058841705,0.4525919258594513,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243225097656,0.6747943162918091,0.2717762291431427,1.2559754848480225,287.0241394042969,284.95001220703125,303.2615661621094,294.15545654296875,299.3709716796875,297.234619140625,287.0237731933594,1.0,0.7788479328155518,0.4615323543548584,0.4615323543548584,1.0,1.0,-4.031553268432617,1.4268512725830078,2.6047017574310303,0.5191035270690918,1.0,1.0,0.0,305.418212890625,310.0,66610.625,0.0,5843.42724609375,1.0,278.1499938964844,282.13409423828125,297.1551513671875,301.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219236969947816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.900634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9322965741157532,0.728439211845398,0.6585166454315186,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.9093012809753418,0.6831952929496765,0.6498005390167236,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.811321496963501,0.4789786338806152,0.3392228484153747,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.024169921875,0.8073932528495789,0.4718925058841705,0.4525919258594513,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243225097656,0.6747943162918091,0.2717762291431427,1.2559754848480225,287.0241394042969,284.95001220703125,303.2615661621094,294.15545654296875,299.3709716796875,297.234619140625,287.0237731933594,1.0,0.7788479328155518,0.4615323543548584,0.4615323543548584,1.0,1.0,-4.031553268432617,1.4268512725830078,2.6047017574310303,0.5191035270690918,1.0,1.0,0.0,305.418212890625,310.0,66610.625,0.0,5843.42724609375,1.0,278.1499938964844,282.13409423828125,297.1551513671875,301.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219236969947816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.900634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.9281339645385742,0.725209653377533,0.6557545065879822,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.9081894755363464,0.685828685760498,0.6523722410202026,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.8095381259918213,0.4791542589664459,0.3394217193126678,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.8056578040122986,0.4722305834293365,0.4530167579650879,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.6725721955299377,0.2710928618907928,1.253390908241272,287.0129089355469,284.95001220703125,303.2833251953125,294.139404296875,299.36505126953125,297.23193359375,287.0125732421875,1.0,0.7797589898109436,0.4587348997592926,0.4587348997592926,1.0,1.0,-4.0289626121521,1.41802179813385,2.610941171646118,0.5108726024627686,1.0,1.0,0.0,308.2073974609375,313.0,66476.203125,0.0,5854.126953125,1.0,278.1499938964844,282.1260681152344,297.1395263671875,301.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220046401023864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.9281339645385742,0.725209653377533,0.6557545065879822,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.9081894755363464,0.685828685760498,0.6523722410202026,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.8095381259918213,0.4791542589664459,0.3394217193126678,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.8056578040122986,0.4722305834293365,0.4530167579650879,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.6725721955299377,0.2710928618907928,1.253390908241272,287.0129089355469,284.95001220703125,303.2833251953125,294.139404296875,299.36505126953125,297.23193359375,287.0125732421875,1.0,0.7797589898109436,0.4587348997592926,0.4587348997592926,1.0,1.0,-4.0289626121521,1.41802179813385,2.610941171646118,0.5108726024627686,1.0,1.0,0.0,308.2073974609375,313.0,66476.203125,0.0,5854.126953125,1.0,278.1499938964844,282.1260681152344,297.1395263671875,301.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220046401023864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9240003824234008,0.7220166921615601,0.6530296206474304,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9070819616317748,0.6884498000144958,0.6549403071403503,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.80775386095047,0.4793589413166046,0.3396456837654114,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8039175868034363,0.4725753664970398,0.453456163406372,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.6704061627388,0.2704497873783111,1.251032829284668,287.0015869140625,284.95001220703125,303.3049011230469,294.1213073730469,299.3590087890625,297.2295837402344,287.001220703125,1.0,0.7807409763336182,0.4559374451637268,0.4559374451637268,1.0,1.0,-4.0267333984375,1.4092446565628052,2.6174888610839844,0.5026155114173889,1.0,1.0,0.0,311.0596008300781,316.0,66339.15625,0.0,5866.4443359375,1.0,278.1499938964844,282.11785888671875,297.1217041015625,301.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221407771110536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9240003824234008,0.7220166921615601,0.6530296206474304,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9070819616317748,0.6884498000144958,0.6549403071403503,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.80775386095047,0.4793589413166046,0.3396456837654114,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8039175868034363,0.4725753664970398,0.453456163406372,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.6704061627388,0.2704497873783111,1.251032829284668,287.0015869140625,284.95001220703125,303.3049011230469,294.1213073730469,299.3590087890625,297.2295837402344,287.001220703125,1.0,0.7807409763336182,0.4559374451637268,0.4559374451637268,1.0,1.0,-4.0267333984375,1.4092446565628052,2.6174888610839844,0.5026155114173889,1.0,1.0,0.0,311.0596008300781,316.0,66339.15625,0.0,5866.4443359375,1.0,278.1499938964844,282.11785888671875,297.1217041015625,301.4031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221407771110536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928900,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9219499230384828,0.7204275727272034,0.6516749262809753,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9065309762954712,0.6897535920143127,0.6562194228172302,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.8068593740463257,0.4794675409793854,0.3397628664970398,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.8030500411987305,0.4727461338043213,0.4536758959293365,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.6693375706672668,0.2701350152492523,1.249893307685852,286.9958801269531,284.95001220703125,303.31561279296875,294.1116027832031,299.35595703125,297.2284545898437,286.9955139160156,1.0,0.7812456488609314,0.4545387029647827,0.4545387029647827,1.0,1.0,-4.025676250457764,1.404853582382202,2.620822668075561,0.4984716176986694,1.0,1.0,0.0,312.5020446777344,316.0,66269.6484375,0.0,5872.900390625,1.0,278.1499938964844,282.1137084960937,297.1121826171875,301.3893127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222352504730223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.9199144244194032,0.7188442945480347,0.6503258347511292,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.9059818983078004,0.6910520195960999,0.6574942469596863,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8059632778167725,0.4795810282230377,0.3398837447166443,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8021841049194336,0.4729152917861938,0.4538948535919189,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.6682782769203186,0.2698242664337158,1.2487761974334717,286.99029541015625,284.95001220703125,303.3262939453125,294.1014404296875,299.3533020019531,297.2274169921875,286.98992919921875,1.0,0.7817583084106445,0.4532515406608581,0.4532515406608581,1.0,1.0,-4.024651050567627,1.4007604122161863,2.6238906383514404,0.4946175813674927,1.0,1.0,0.0,313.9546813964844,319.0,66200.984375,0.0,5879.52685546875,1.0,278.1499938964844,282.109619140625,297.1022033691406,301.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223424196243286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9158995747566224,0.7156935930252075,0.6476433277130127,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9048877358436584,0.6936264634132385,0.6600249409675598,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8041750192642212,0.4798242449760437,0.3401375710964203,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8004551529884338,0.4732443392276764,0.4543262124061584,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.6661853194236755,0.2692117094993591,1.2465949058532717,286.9790344238281,284.95001220703125,303.3475036621094,294.0800170898437,299.3479919433594,297.2254333496094,286.97869873046875,1.0,0.7828030586242676,0.4506771564483642,0.4506771564483642,1.0,1.0,-4.022667407989502,1.3925968408584597,2.630070447921753,0.4869159162044525,1.0,1.0,0.0,316.88800048828125,322.0,66061.6015625,0.0,5893.18310546875,1.0,278.1499938964844,282.1012878417969,297.0809936523437,301.3452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92257821559906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929080,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9158995747566224,0.7156935930252075,0.6476433277130127,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9048877358436584,0.6936264634132385,0.6600249409675598,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8041750192642212,0.4798242449760437,0.3401375710964203,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8004551529884338,0.4732443392276764,0.4543262124061584,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.6661853194236755,0.2692117094993591,1.2465949058532717,286.9790344238281,284.95001220703125,303.3475036621094,294.0800170898437,299.3479919433594,297.2254333496094,286.97869873046875,1.0,0.7828030586242676,0.4506771564483642,0.4506771564483642,1.0,1.0,-4.022667407989502,1.3925968408584597,2.630070447921753,0.4869159162044525,1.0,1.0,0.0,316.88800048828125,322.0,66061.6015625,0.0,5893.18310546875,1.0,278.1499938964844,282.1012878417969,297.0809936523437,301.3452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92257821559906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.9119833111763,0.712557852268219,0.6449758410453796,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.9038061499595642,0.6961702108383179,0.662528932094574,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.802412211894989,0.4800868928432464,0.3404055535793304,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.7987344861030579,0.4735587835311889,0.4547458589076996,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.6641257405281067,0.2686051726341247,1.2444515228271484,286.9675598144531,284.95001220703125,303.3685302734375,294.0572204589844,299.3425598144531,297.2236022949219,286.9672241210937,1.0,0.7838619351387024,0.4481027722358703,0.4481027722358703,1.0,1.0,-4.020718097686768,1.384395718574524,2.636322259902954,0.4791665375232696,1.0,1.0,0.0,319.8468322753906,325.0,65919.0625,0.0,5907.115234375,1.0,278.1499938964844,282.0927734375,297.0583801269531,301.3137512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228447079658508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.9119833111763,0.712557852268219,0.6449758410453796,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.9038061499595642,0.6961702108383179,0.662528932094574,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.802412211894989,0.4800868928432464,0.3404055535793304,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.7987344861030579,0.4735587835311889,0.4547458589076996,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.6641257405281067,0.2686051726341247,1.2444515228271484,286.9675598144531,284.95001220703125,303.3685302734375,294.0572204589844,299.3425598144531,297.2236022949219,286.9672241210937,1.0,0.7838619351387024,0.4481027722358703,0.4481027722358703,1.0,1.0,-4.020718097686768,1.384395718574524,2.636322259902954,0.4791665375232696,1.0,1.0,0.0,319.8468322753906,325.0,65919.0625,0.0,5907.115234375,1.0,278.1499938964844,282.0927734375,297.0583801269531,301.3137512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228447079658508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557189941406,0.9081926941871644,0.7094339728355408,0.6423202157020569,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557189941406,0.9027397632598876,0.6986792683601379,0.665002167224884,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.8006794452667236,0.480370283126831,0.3406882286071777,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7970234155654907,0.4738556444644928,0.4551505148410797,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.6620989441871643,0.2680010199546814,1.2423269748687744,286.95574951171875,284.95001220703125,303.38934326171875,294.0332946777344,299.336669921875,297.2218322753906,286.95538330078125,1.0,0.7849278450012207,0.4454767405986786,0.4454767405986786,1.0,1.0,-4.018768310546875,1.3759969472885132,2.642771482467652,0.4712165892124176,1.0,1.0,0.0,322.82427978515625,328.0,65772.5,0.0,5921.162109375,1.0,278.1499938964844,282.0840148925781,297.0345764160156,301.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231257438659668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557189941406,0.9081926941871644,0.7094339728355408,0.6423202157020569,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557189941406,0.9027397632598876,0.6986792683601379,0.665002167224884,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.8006794452667236,0.480370283126831,0.3406882286071777,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7970234155654907,0.4738556444644928,0.4551505148410797,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559326171875,0.6620989441871643,0.2680010199546814,1.2423269748687744,286.95574951171875,284.95001220703125,303.38934326171875,294.0332946777344,299.336669921875,297.2218322753906,286.95538330078125,1.0,0.7849278450012207,0.4454767405986786,0.4454767405986786,1.0,1.0,-4.018768310546875,1.3759969472885132,2.642771482467652,0.4712165892124176,1.0,1.0,0.0,322.82427978515625,328.0,65772.5,0.0,5921.162109375,1.0,278.1499938964844,282.0840148925781,297.0345764160156,301.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231257438659668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.904557168483734,0.706321120262146,0.6396749019622803,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.9016834497451782,0.7011522054672241,0.6674425601959229,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.798980712890625,0.4806770086288452,0.3409870266914367,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.7953240871429443,0.4741338193416595,0.4555385708808899,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.660105288028717,0.2673974633216858,1.2402100563049316,286.9436950683594,284.95001220703125,303.4100036621094,294.0084533691406,299.3305969238281,297.2201538085937,286.9432983398437,1.0,0.7859959602355957,0.4428506791591644,0.4428506791591644,1.0,1.0,-4.016800403594971,1.367534875869751,2.6492652893066406,0.4632042348384857,1.0,1.0,0.0,325.814453125,331.0,65623.1015625,0.0,5935.21923828125,1.0,278.1499938964844,282.0751037597656,297.00982666015625,301.2465209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234123826026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.904557168483734,0.706321120262146,0.6396749019622803,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.9016834497451782,0.7011522054672241,0.6674425601959229,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.798980712890625,0.4806770086288452,0.3409870266914367,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.7953240871429443,0.4741338193416595,0.4555385708808899,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.660105288028717,0.2673974633216858,1.2402100563049316,286.9436950683594,284.95001220703125,303.4100036621094,294.0084533691406,299.3305969238281,297.2201538085937,286.9432983398437,1.0,0.7859959602355957,0.4428506791591644,0.4428506791591644,1.0,1.0,-4.016800403594971,1.367534875869751,2.6492652893066406,0.4632042348384857,1.0,1.0,0.0,325.814453125,331.0,65623.1015625,0.0,5935.21923828125,1.0,278.1499938964844,282.0751037597656,297.00982666015625,301.2465209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234123826026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929500,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.902807116508484,0.704768180847168,0.6383554935455322,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9011581540107728,0.7023767828941345,0.668651819229126,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376220703125,0.7981448769569397,0.4808388948440552,0.3411421775817871,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376220703125,0.7944802045822144,0.4742667376995086,0.4557269513607025,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.6591212749481201,0.2670956552028656,1.239152431488037,286.9375915527344,284.95001220703125,303.4202575683594,293.99578857421875,299.3274841308594,297.2193298339844,286.93719482421875,1.0,0.7865298986434937,0.4415376484394073,0.4415376484394073,1.0,1.0,-4.01580810546875,1.3632817268371582,2.652526378631592,0.4591766595840454,1.0,1.0,0.0,327.3125305175781,331.0,65547.625,0.0,5942.236328125,1.0,278.1499938964844,282.0705871582031,296.9971923828125,301.22906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235585331916808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93170166015625,0.901087999343872,0.7032203674316406,0.6370398998260498,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93170166015625,0.9006350636482239,0.7035930156707764,0.6698529124259949,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.7973199486732483,0.4810091853141784,0.3413027822971344,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.7936407327651978,0.474395751953125,0.4559114277362823,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.6581466794013977,0.2667944431304931,1.2380969524383545,286.9317321777344,284.95001220703125,303.4304504394531,293.9829406738281,299.3250732421875,297.2185363769531,286.9313659667969,1.0,0.7870638370513916,0.4404036700725555,0.4404036700725555,1.0,1.0,-4.014814853668213,1.359516739845276,2.6552982330322266,0.4556356966495514,1.0,1.0,0.0,328.811767578125,334.0,65474.44140625,0.0,5949.25,1.0,278.1499938964844,282.0661926269531,296.984375,301.21148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237045049667358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.3056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929620,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8976863622665405,0.7001476883888245,0.6344287395477295,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8995888233184814,0.7059796452522278,0.6722123026847839,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.7957166433334351,0.4813964068889618,0.3416556119918823,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.7919718623161316,0.4746329188346863,0.4562606513500213,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.6562275290489197,0.2661946713924408,1.2359973192214966,286.9200744628906,284.95001220703125,303.45074462890625,293.9570007324219,299.3202819824219,297.217041015625,286.9197082519531,1.0,0.7881314754486084,0.4381356537342071,0.4381356537342071,1.0,1.0,-4.012829780578613,1.352023005485535,2.660806894302368,0.4485864341259002,1.0,1.0,0.0,331.8108215332031,337.0,65327.89453125,0.0,5963.27197265625,1.0,278.1499938964844,282.05743408203125,296.9584045410156,301.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239901304244996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929680,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8976863622665405,0.7001476883888245,0.6344287395477295,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8995888233184814,0.7059796452522278,0.6722123026847839,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.7957166433334351,0.4813964068889618,0.3416556119918823,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92010498046875,0.7919718623161316,0.4746329188346863,0.4562606513500213,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.6562275290489197,0.2661946713924408,1.2359973192214966,286.9200744628906,284.95001220703125,303.45074462890625,293.9570007324219,299.3202819824219,297.217041015625,286.9197082519531,1.0,0.7881314754486084,0.4381356537342071,0.4381356537342071,1.0,1.0,-4.012829780578613,1.352023005485535,2.660806894302368,0.4485864341259002,1.0,1.0,0.0,331.8108215332031,337.0,65327.89453125,0.0,5963.27197265625,1.0,278.1499938964844,282.05743408203125,296.9584045410156,301.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239901304244996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8943265676498413,0.6970872282981873,0.6318286657333374,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8985572457313538,0.7083404064178467,0.6745477318763733,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.7941563725471497,0.481812059879303,0.342027872800827,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.7903249263763428,0.4748581349849701,0.4565987586975097,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.6543463468551636,0.265596479177475,1.2339050769805908,286.90838623046875,284.95001220703125,303.4708251953125,293.9308166503906,299.3153991699219,297.21563720703125,286.90802001953125,1.0,0.7891990542411804,0.4358676373958587,0.4358676373958587,1.0,1.0,-4.010847568511963,1.3444961309432983,2.666351556777954,0.4415012001991272,1.0,1.0,0.0,334.81103515625,340.0,65180.84375,0.0,5977.296875,1.0,278.1499938964844,282.04864501953125,296.9322509765625,301.1402282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242783188819884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8943265676498413,0.6970872282981873,0.6318286657333374,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8985572457313538,0.7083404064178467,0.6745477318763733,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.7941563725471497,0.481812059879303,0.342027872800827,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.7903249263763428,0.4748581349849701,0.4565987586975097,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.6543463468551636,0.265596479177475,1.2339050769805908,286.90838623046875,284.95001220703125,303.4708251953125,293.9308166503906,299.3153991699219,297.21563720703125,286.90802001953125,1.0,0.7891990542411804,0.4358676373958587,0.4358676373958587,1.0,1.0,-4.010847568511963,1.3444961309432983,2.666351556777954,0.4415012001991272,1.0,1.0,0.0,334.81103515625,340.0,65180.84375,0.0,5977.296875,1.0,278.1499938964844,282.04864501953125,296.9322509765625,301.1402282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242783188819884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.8910090327262878,0.6940388083457947,0.629239559173584,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.89753657579422,0.7106688618659973,0.676853358745575,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7926403880119324,0.4822602272033691,0.3424225449562073,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7886974811553955,0.4750684201717376,0.4569231867790222,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.6525013446807861,0.2649990022182464,1.2318172454833984,286.896484375,284.95001220703125,303.4907531738281,293.9046325683594,299.3099060058594,297.2142639160156,286.8961181640625,1.0,0.790265679359436,0.4334995746612549,0.4334995746612549,1.0,1.0,-4.008858680725098,1.3366379737854004,2.6722207069396973,0.4340831637382507,1.0,1.0,0.0,337.8125305175781,343.0,65031.8828125,0.0,5991.296875,1.0,278.1499938964844,282.03973388671875,296.9060363769531,301.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245501160621644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.8910090327262878,0.6940388083457947,0.629239559173584,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.89753657579422,0.7106688618659973,0.676853358745575,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7926403880119324,0.4822602272033691,0.3424225449562073,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7886974811553955,0.4750684201717376,0.4569231867790222,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.6525013446807861,0.2649990022182464,1.2318172454833984,286.896484375,284.95001220703125,303.4907531738281,293.9046325683594,299.3099060058594,297.2142639160156,286.8961181640625,1.0,0.790265679359436,0.4334995746612549,0.4334995746612549,1.0,1.0,-4.008858680725098,1.3366379737854004,2.6722207069396973,0.4340831637382507,1.0,1.0,0.0,337.8125305175781,343.0,65031.8828125,0.0,5991.296875,1.0,278.1499938964844,282.03973388671875,296.9060363769531,301.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245501160621644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
