time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929980,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8877347111701965,0.6910024285316467,0.6266608834266663,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8965274095535278,0.7129672169685364,0.6791310906410217,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.7911679148674011,0.4827404022216797,0.3428390622138977,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.7870901823043823,0.4752654135227203,0.4572350978851318,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.6506918668746948,0.2644023299217224,1.2297333478927612,286.884521484375,284.95001220703125,303.5104675292969,293.8786926269531,299.30419921875,297.21295166015625,286.8841247558594,1.0,0.7913312315940857,0.4311314821243286,0.4311314821243286,1.0,1.0,-4.006864547729492,1.328730821609497,2.678133726119995,0.4266141057014465,1.0,1.0,0.0,340.8149719238281,346.0,64883.078125,0.0,6005.27099609375,1.0,278.1499938964844,282.03082275390625,296.87994384765625,301.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92479407787323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8877347111701965,0.6910024285316467,0.6266608834266663,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8965274095535278,0.7129672169685364,0.6791310906410217,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.7911679148674011,0.4827404022216797,0.3428390622138977,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.7870901823043823,0.4752654135227203,0.4572350978851318,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.6506918668746948,0.2644023299217224,1.2297333478927612,286.884521484375,284.95001220703125,303.5104675292969,293.8786926269531,299.30419921875,297.21295166015625,286.8841247558594,1.0,0.7913312315940857,0.4311314821243286,0.4311314821243286,1.0,1.0,-4.006864547729492,1.328730821609497,2.678133726119995,0.4266141057014465,1.0,1.0,0.0,340.8149719238281,346.0,64883.078125,0.0,6005.27099609375,1.0,278.1499938964844,282.03082275390625,296.87994384765625,301.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92479407787323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.8861181735992432,0.6894972920417786,0.6253827214241028,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.8960204124450684,0.7140878438949585,0.6802433133125305,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.7904585003852844,0.4830110371112823,0.3430683016777038,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.7862911820411682,0.4753530621528625,0.4573806226253509,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.6498011350631714,0.2641050815582275,1.2286958694458008,286.8785400390625,284.95001220703125,303.520263671875,293.86590576171875,299.30126953125,297.2123413085937,286.878173828125,1.0,0.7918635010719299,0.4299474358558655,0.4299474358558655,1.0,1.0,-4.0058674812316895,1.3247631788253784,2.681104183197021,0.422863632440567,1.0,1.0,0.0,342.3154602050781,346.0,64809.1953125,0.0,6012.24658203125,1.0,278.1499938964844,282.0263977050781,296.8672180175781,301.05078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924910306930542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8845114707946777,0.6879920363426208,0.6241040229797363,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8955214619636536,0.7152134776115417,0.6813598275184631,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.789753794670105,0.4832788109779358,0.3432953059673309,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.785500168800354,0.4754429757595062,0.4575279951095581,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.6489191055297852,0.2638082802295685,1.2276594638824463,286.872802734375,284.95001220703125,303.5299987792969,293.8532409667969,299.2989501953125,297.21173095703125,286.8724365234375,1.0,0.7923958897590637,0.4289004206657409,0.4289004206657409,1.0,1.0,-4.004874706268311,1.3211824893951416,2.683692455291748,0.4194987416267395,1.0,1.0,0.0,343.8162841796875,349.0,64737.44140625,0.0,6019.2333984375,1.0,278.1499938964844,282.0220947265625,296.8544311523437,301.033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250123500823976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.881339967250824,0.6850026249885559,0.6215643882751465,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.8945322632789612,0.717435896396637,0.6835653185844421,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.7883875966072083,0.4838543534278869,0.3437764942646026,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.7839363813400269,0.4756145179271698,0.4578142166137695,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617553710937,0.6471848487854004,0.2632185816764831,1.2256019115447998,286.861572265625,284.95001220703125,303.5493469238281,293.8285217285156,299.2942810058594,297.21063232421875,286.8612060546875,1.0,0.793462336063385,0.4268063902854919,0.4268063902854919,1.0,1.0,-4.002919673919678,1.314060091972351,2.688859462738037,0.4127980470657348,1.0,1.0,0.0,346.81427001953125,352.0,64596.69921875,0.0,6033.26904296875,1.0,278.1499938964844,282.013671875,296.82958984375,300.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925202250480652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.881339967250824,0.6850026249885559,0.6215643882751465,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.8945322632789612,0.717435896396637,0.6835653185844421,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.7883875966072083,0.4838543534278869,0.3437764942646026,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.7839363813400269,0.4756145179271698,0.4578142166137695,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617553710937,0.6471848487854004,0.2632185816764831,1.2256019115447998,286.861572265625,284.95001220703125,303.5493469238281,293.8285217285156,299.2942810058594,297.21063232421875,286.8612060546875,1.0,0.793462336063385,0.4268063902854919,0.4268063902854919,1.0,1.0,-4.002919673919678,1.314060091972351,2.688859462738037,0.4127980470657348,1.0,1.0,0.0,346.81427001953125,352.0,64596.69921875,0.0,6033.26904296875,1.0,278.1499938964844,282.013671875,296.82958984375,300.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925202250480652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504943847656,0.8782228231430054,0.6820392608642578,0.6190474033355713,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504943847656,0.8935535550117493,0.7196210622787476,0.6857360005378723,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.7870745658874512,0.4844777584075928,0.3442908823490143,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.7823963761329651,0.475776731967926,0.4580912292003631,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.6454882621765137,0.2626338303089142,1.2235649824142456,286.8505249023437,284.95001220703125,303.5685119628906,293.8047180175781,299.2895202636719,297.2095947265625,286.8501892089844,1.0,0.7945317029953003,0.4247123301029205,0.4247123301029205,1.0,1.0,-4.001003265380859,1.3069254159927368,2.694077730178833,0.4060735702514648,1.0,1.0,0.0,349.8097229003906,355.0,64458.5703125,0.0,6047.40380859375,1.0,278.1499938964844,282.0054016113281,296.8056640625,300.9656066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253592491149902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504943847656,0.8782228231430054,0.6820392608642578,0.6190474033355713,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504943847656,0.8935535550117493,0.7196210622787476,0.6857360005378723,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.7870745658874512,0.4844777584075928,0.3442908823490143,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.7823963761329651,0.475776731967926,0.4580912292003631,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.6454882621765137,0.2626338303089142,1.2235649824142456,286.8505249023437,284.95001220703125,303.5685119628906,293.8047180175781,299.2895202636719,297.2095947265625,286.8501892089844,1.0,0.7945317029953003,0.4247123301029205,0.4247123301029205,1.0,1.0,-4.001003265380859,1.3069254159927368,2.694077730178833,0.4060735702514648,1.0,1.0,0.0,349.8097229003906,355.0,64458.5703125,0.0,6047.40380859375,1.0,278.1499938964844,282.0054016113281,296.8056640625,300.9656066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253592491149902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394470214844,0.8751569986343384,0.6790972948074341,0.6165494322776794,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.8925846815109253,0.7217718958854675,0.6878749132156372,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.7858083248138428,0.4851411283016205,0.3448331952095032,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.7808791399002075,0.4759308099746704,0.458360493183136,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396301269531,0.6438263654708862,0.262052834033966,1.2215449810028076,286.8394470214844,284.95001220703125,303.5874938964844,293.7821350097656,299.2841186523437,297.2086486816406,286.839111328125,1.0,0.7956035733222961,0.4225145280361175,0.4225145280361175,1.0,1.0,-3.999116182327272,1.2994619607925415,2.6996543407440186,0.3990113735198974,1.0,1.0,0.0,352.8045654296875,358.0,64321.46875,0.0,6061.62109375,1.0,278.1499938964844,281.9971923828125,296.7828063964844,300.9334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254619479179382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394470214844,0.8751569986343384,0.6790972948074341,0.6165494322776794,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.8925846815109253,0.7217718958854675,0.6878749132156372,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.7858083248138428,0.4851411283016205,0.3448331952095032,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.7808791399002075,0.4759308099746704,0.458360493183136,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396301269531,0.6438263654708862,0.262052834033966,1.2215449810028076,286.8394470214844,284.95001220703125,303.5874938964844,293.7821350097656,299.2841186523437,297.2086486816406,286.839111328125,1.0,0.7956035733222961,0.4225145280361175,0.4225145280361175,1.0,1.0,-3.999116182327272,1.2994619607925415,2.6996543407440186,0.3990113735198974,1.0,1.0,0.0,352.8045654296875,358.0,64321.46875,0.0,6061.62109375,1.0,278.1499938964844,281.9971923828125,296.7828063964844,300.9334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254619479179382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.8721445202827454,0.6761810779571533,0.614073634147644,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285522460937,0.8916239738464355,0.7238850593566895,0.6899784803390503,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.7845906019210815,0.4858489632606506,0.345406174659729,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.7793847322463989,0.4760775864124298,0.4586224257946014,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.6421986222267151,0.2614764869213104,1.219544768333435,286.8285827636719,284.95001220703125,303.6062927246094,293.760986328125,299.278564453125,297.2077331542969,286.8282470703125,1.0,0.7966786623001099,0.4203167259693146,0.4203167259693146,1.0,1.0,-3.997265338897705,1.2919715642929075,2.705293893814087,0.3919112086296081,1.0,1.0,0.0,355.7984619140625,361.0,64188.10546875,0.0,6075.93896484375,1.0,278.1499938964844,281.9892272949219,296.7614440917969,300.9029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255145788192748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.8721445202827454,0.6761810779571533,0.614073634147644,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285522460937,0.8916239738464355,0.7238850593566895,0.6899784803390503,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.7845906019210815,0.4858489632606506,0.345406174659729,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.7793847322463989,0.4760775864124298,0.4586224257946014,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.6421986222267151,0.2614764869213104,1.219544768333435,286.8285827636719,284.95001220703125,303.6062927246094,293.760986328125,299.278564453125,297.2077331542969,286.8282470703125,1.0,0.7966786623001099,0.4203167259693146,0.4203167259693146,1.0,1.0,-3.997265338897705,1.2919715642929075,2.705293893814087,0.3919112086296081,1.0,1.0,0.0,355.7984619140625,361.0,64188.10546875,0.0,6075.93896484375,1.0,278.1499938964844,281.9892272949219,296.7614440917969,300.9029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255145788192748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232421875,0.8706586956977844,0.6747331619262695,0.6128445863723755,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232421875,0.8911468386650085,0.7249278426170349,0.691017210483551,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.7839999198913574,0.4862200021743774,0.3457044064998626,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.7786464095115662,0.4761489033699035,0.4587512016296386,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.6413974165916443,0.2611902952194214,1.2185529470443726,286.8232421875,284.95001220703125,303.6156311035156,293.7510070800781,299.2757568359375,297.20733642578125,286.8229064941406,1.0,0.7972176671028137,0.4192178249359131,0.4192178249359131,1.0,1.0,-3.996356248855591,1.2882211208343506,2.70813512802124,0.3883512020111084,1.0,1.0,0.0,357.294921875,361.0,64122.94921875,0.0,6083.14453125,1.0,278.1499938964844,281.9853210449219,296.7513732910156,300.8883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255190491676332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.869186520576477,0.6732921600341797,0.6116209030151367,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.8906732201576233,0.7259647846221924,0.6920500993728638,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.7834203243255615,0.4866005778312683,0.3460089564323425,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.7779147624969482,0.4762201011180877,0.4588795304298401,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.818359375,0.6406046748161316,0.2609057128429413,1.2175670862197876,286.81817626953125,284.95001220703125,303.6249084472656,293.74151611328125,299.2734069824219,297.2069091796875,286.8178405761719,1.0,0.797757625579834,0.4182299971580505,0.4182299971580505,1.0,1.0,-3.995460748672485,1.2847954034805298,2.710665464401245,0.3851118683815002,1.0,1.0,0.0,358.7908020019531,364.0,64060.55078125,0.0,6090.384765625,1.0,278.1499938964844,281.9815673828125,296.7416687011719,300.8742980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255039691925048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.8662854433059692,0.6704283952713013,0.6091912388801575,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.889740526676178,0.7280301451683044,0.6941031217575073,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.7823066115379333,0.4874115288257599,0.346651017665863,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.7764682173728943,0.4763508141040802,0.459126740694046,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086242675781,0.6390470862388611,0.2603436410427093,1.2156243324279783,286.8084716796875,284.95001220703125,303.6433410644531,293.7239685058594,299.268798828125,297.206298828125,286.80816650390625,1.0,0.7988438010215759,0.4162543416023254,0.4162543416023254,1.0,1.0,-3.993739366531372,1.2779921293258667,2.715747117996216,0.3786631226539612,1.0,1.0,0.0,361.7786865234375,367.0,63940.96875,0.0,6105.06201171875,1.0,278.1499938964844,281.9743957519531,296.72393798828125,300.84814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254471063613892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.8662854433059692,0.6704283952713013,0.6091912388801575,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.889740526676178,0.7280301451683044,0.6941031217575073,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.7823066115379333,0.4874115288257599,0.346651017665863,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.7764682173728943,0.4763508141040802,0.459126740694046,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086242675781,0.6390470862388611,0.2603436410427093,1.2156243324279783,286.8084716796875,284.95001220703125,303.6433410644531,293.7239685058594,299.268798828125,297.206298828125,286.80816650390625,1.0,0.7988438010215759,0.4162543416023254,0.4162543416023254,1.0,1.0,-3.993739366531372,1.2779921293258667,2.715747117996216,0.3786631226539612,1.0,1.0,0.0,361.7786865234375,367.0,63940.96875,0.0,6105.06201171875,1.0,278.1499938964844,281.9743957519531,296.72393798828125,300.84814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254471063613892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.8634368777275085,0.6675848364830017,0.6067790389060974,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.8888274431228638,0.7300847768783569,0.6961453557014465,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991638183594,0.7812429666519165,0.4882723391056061,0.3473270237445831,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991638183594,0.7750434875488281,0.4764715135097503,0.4593643546104431,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.6375225782394409,0.2597889602184295,1.2137126922607422,286.79913330078125,284.95001220703125,303.6615600585937,293.7085876464844,299.26416015625,297.205810546875,286.798828125,1.0,0.799936830997467,0.4142786562442779,0.4142786562442779,1.0,1.0,-3.99209213256836,1.271193504333496,2.720898628234864,0.3721997141838074,1.0,1.0,0.0,364.7639770507813,370.0,63826.625,0.0,6119.958984375,1.0,278.1499938964844,281.967529296875,296.70806884765625,300.8241577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253053069114684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.8634368777275085,0.6675848364830017,0.6067790389060974,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.8888274431228638,0.7300847768783569,0.6961453557014465,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991638183594,0.7812429666519165,0.4882723391056061,0.3473270237445831,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991638183594,0.7750434875488281,0.4764715135097503,0.4593643546104431,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.6375225782394409,0.2597889602184295,1.2137126922607422,286.79913330078125,284.95001220703125,303.6615600585937,293.7085876464844,299.26416015625,297.205810546875,286.798828125,1.0,0.799936830997467,0.4142786562442779,0.4142786562442779,1.0,1.0,-3.99209213256836,1.271193504333496,2.720898628234864,0.3721997141838074,1.0,1.0,0.0,364.7639770507813,370.0,63826.625,0.0,6119.958984375,1.0,278.1499938964844,281.967529296875,296.70806884765625,300.8241577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253053069114684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.860645055770874,0.6647735238075256,0.6043936610221863,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900390625,0.8879281282424927,0.7321116328239441,0.698164165019989,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.7802343368530273,0.4891922771930694,0.3480441868305206,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.7736420035362244,0.4765867590904236,0.459595113992691,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.6360312700271606,0.2592433393001556,1.211840271949768,286.7900695800781,284.95001220703125,303.6796264648437,293.6956481933594,299.2588806152344,297.2054443359375,286.789794921875,1.0,0.8010393381118774,0.4121881425380707,0.4121881425380707,1.0,1.0,-3.990538120269776,1.264052152633667,2.7264859676361084,0.3653694093227386,1.0,1.0,0.0,367.746826171875,373.0,63717.578125,0.0,6135.14208984375,1.0,278.1499938964844,281.96099853515625,296.6949462890625,300.80322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251085519790648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.226318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.860645055770874,0.6647735238075256,0.6043936610221863,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900390625,0.8879281282424927,0.7321116328239441,0.698164165019989,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.7802343368530273,0.4891922771930694,0.3480441868305206,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.7736420035362244,0.4765867590904236,0.459595113992691,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.6360312700271606,0.2592433393001556,1.211840271949768,286.7900695800781,284.95001220703125,303.6796264648437,293.6956481933594,299.2588806152344,297.2054443359375,286.789794921875,1.0,0.8010393381118774,0.4121881425380707,0.4121881425380707,1.0,1.0,-3.990538120269776,1.264052152633667,2.7264859676361084,0.3653694093227386,1.0,1.0,0.0,367.746826171875,373.0,63717.578125,0.0,6135.14208984375,1.0,278.1499938964844,281.96099853515625,296.6949462890625,300.80322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251085519790648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.226318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8579074144363403,0.6619921326637268,0.6020337343215942,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8870404958724976,0.7341117262840271,0.7001586556434631,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7792729139328003,0.4901610612869262,0.3487950265407562,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7722649574279785,0.476701557636261,0.45982426404953,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.6345697641372681,0.258705586194992,1.2100017070770264,286.7814025878906,284.95001220703125,303.697509765625,293.68536376953125,299.2534484863281,297.2051696777344,286.7811279296875,1.0,0.8021500706672668,0.4100976288318634,0.4100976288318634,1.0,1.0,-3.9890642166137695,1.2569024562835691,2.7321617603302,0.3585098683834076,1.0,1.0,0.0,370.7288513183594,376.0,63614.390625,0.0,6150.5791015625,1.0,278.1499938964844,281.9548034667969,296.68408203125,300.784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248076677322388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8579074144363403,0.6619921326637268,0.6020337343215942,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8870404958724976,0.7341117262840271,0.7001586556434631,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7792729139328003,0.4901610612869262,0.3487950265407562,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7722649574279785,0.476701557636261,0.45982426404953,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.6345697641372681,0.258705586194992,1.2100017070770264,286.7814025878906,284.95001220703125,303.697509765625,293.68536376953125,299.2534484863281,297.2051696777344,286.7811279296875,1.0,0.8021500706672668,0.4100976288318634,0.4100976288318634,1.0,1.0,-3.9890642166137695,1.2569024562835691,2.7321617603302,0.3585098683834076,1.0,1.0,0.0,370.7288513183594,376.0,63614.390625,0.0,6150.5791015625,1.0,278.1499938964844,281.9548034667969,296.68408203125,300.784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248076677322388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772521972656,0.8565601706504822,0.6606153249740601,0.6008656024932861,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772521972656,0.8866006135940552,0.7351002097129822,0.7011449933052063,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772827148437,0.7788116931915283,0.4906669855117798,0.3491851687431335,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772827148437,0.7715864181518555,0.4767597913742065,0.4599391520023346,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.6338505148887634,0.2584404349327087,1.209097981452942,286.7772521972656,284.95001220703125,303.70635986328125,293.6813049316406,299.2507019042969,297.2050476074219,286.7770080566406,1.0,0.8027093410491943,0.4090523719787597,0.4090523719787597,1.0,1.0,-3.988365411758423,1.253331422805786,2.7350337505340576,0.3550737202167511,1.0,1.0,0.0,372.218994140625,376.0,63565.921875,0.0,6158.41552734375,1.0,278.1499938964844,281.9518737792969,296.67987060546875,300.777099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246305823326112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.829345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.8552278280258179,0.6592490673065186,0.5997061133384705,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.8861642479896545,0.7360827326774597,0.7021253705024719,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77349853515625,0.7783632874488831,0.4911869764328003,0.3495847284793854,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77349853515625,0.7709153294563293,0.4768198728561401,0.4600552320480346,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.6331391334533691,0.2581782937049866,1.2082061767578125,286.7734680175781,284.95001220703125,303.7151794433594,293.6780090332031,299.2484741210937,297.2049865722656,286.7732238769531,1.0,0.8032713532447815,0.4081195592880249,0.4081195592880249,1.0,1.0,-3.987696886062622,1.2501026391983032,2.7375941276550293,0.3519715070724487,1.0,1.0,0.0,373.7082214355469,379.0,63521.27734375,0.0,6166.34228515625,1.0,278.1499938964844,281.9491882324219,296.6763916015625,300.7702331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244332313537598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.013427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664489746094,0.8526089191436768,0.6565494537353516,0.5974154472351074,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664489746094,0.8853018283843994,0.7380281090736389,0.704067051410675,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.7775074243545532,0.4922731518745422,0.3504153192043304,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.7695964574813843,0.4769463837146759,0.4602924585342407,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.6317404508590698,0.2576638460159302,1.2064634561538696,286.7664489746094,284.95001220703125,303.7326965332031,293.673828125,299.2440795898437,297.20489501953125,286.7662353515625,1.0,0.804405689239502,0.4062539339065552,0.4062539339065552,1.0,1.0,-3.986464023590088,1.2437084913253784,2.74275541305542,0.3458041846752167,1.0,1.0,0.0,376.683349609375,382.0,63438.6171875,0.0,6182.51611328125,1.0,278.1499938964844,281.9442138671875,296.6717529296875,300.7593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239729046821594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664489746094,0.8526089191436768,0.6565494537353516,0.5974154472351074,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664489746094,0.8853018283843994,0.7380281090736389,0.704067051410675,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.7775074243545532,0.4922731518745422,0.3504153192043304,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.7695964574813843,0.4769463837146759,0.4602924585342407,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.6317404508590698,0.2576638460159302,1.2064634561538696,286.7664489746094,284.95001220703125,303.7326965332031,293.673828125,299.2440795898437,297.20489501953125,286.7662353515625,1.0,0.804405689239502,0.4062539339065552,0.4062539339065552,1.0,1.0,-3.986464023590088,1.2437084913253784,2.74275541305542,0.3458041846752167,1.0,1.0,0.0,376.683349609375,382.0,63438.6171875,0.0,6182.51611328125,1.0,278.1499938964844,281.9442138671875,296.6717529296875,300.7593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239729046821594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.8500505685806274,0.6538954377174377,0.5951645374298096,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.8844523429870605,0.7399463057518005,0.7059827446937561,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601623535156,0.7767065167427063,0.4934231340885162,0.3512896001338959,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601623535156,0.7683088779449463,0.4770826995372772,0.4605380594730377,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.6303730607032776,0.257163405418396,1.204780340194702,286.7601318359375,284.95001220703125,303.75,293.67303466796875,299.2396240234375,297.2049560546875,286.75994873046875,1.0,0.805555522441864,0.404388278722763,0.404388278722763,1.0,1.0,-3.985382080078125,1.237348556518555,2.7480337619781494,0.3396312296390533,1.0,1.0,0.0,379.65472412109375,385.0,63365.6796875,0.0,6199.1650390625,1.0,278.1499938964844,281.9398193359375,296.6706848144531,300.7525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234344959259032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.8500505685806274,0.6538954377174377,0.5951645374298096,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.8844523429870605,0.7399463057518005,0.7059827446937561,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601623535156,0.7767065167427063,0.4934231340885162,0.3512896001338959,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601623535156,0.7683088779449463,0.4770826995372772,0.4605380594730377,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.6303730607032776,0.257163405418396,1.204780340194702,286.7601318359375,284.95001220703125,303.75,293.67303466796875,299.2396240234375,297.2049560546875,286.75994873046875,1.0,0.805555522441864,0.404388278722763,0.404388278722763,1.0,1.0,-3.985382080078125,1.237348556518555,2.7480337619781494,0.3396312296390533,1.0,1.0,0.0,379.65472412109375,385.0,63365.6796875,0.0,6199.1650390625,1.0,278.1499938964844,281.9398193359375,296.6706848144531,300.7525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234344959259032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8515442609786987,0.6553453803062439,0.595481812953949,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.887946367263794,0.7461134195327759,0.7106695175170898,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7802540063858032,0.498919129371643,0.3542832732200622,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7713382244110107,0.4816291332244873,0.4636834859848022,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.6334707736968994,0.2613628208637237,1.2177821397781372,286.7887268066406,284.95001220703125,303.7671813964844,293.6742248535156,299.265380859375,297.2463073730469,286.7902526855469,1.0,0.8087336421012878,0.4025900959968567,0.4025900959968567,1.0,1.0,-4.014391899108887,1.2413661479949951,2.7730255126953125,0.3364040851593017,1.0,1.0,0.0,378.4327697753906,388.0,63648.44140625,0.0,6289.68359375,1.0,278.1499938964844,281.9549255371094,296.67364501953125,300.762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232302904129028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8515442609786987,0.6553453803062439,0.595481812953949,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.887946367263794,0.7461134195327759,0.7106695175170898,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7802540063858032,0.498919129371643,0.3542832732200622,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7713382244110107,0.4816291332244873,0.4636834859848022,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.6334707736968994,0.2613628208637237,1.2177821397781372,286.7887268066406,284.95001220703125,303.7671813964844,293.6742248535156,299.265380859375,297.2463073730469,286.7902526855469,1.0,0.8087336421012878,0.4025900959968567,0.4025900959968567,1.0,1.0,-4.014391899108887,1.2413661479949951,2.7730255126953125,0.3364040851593017,1.0,1.0,0.0,378.4327697753906,388.0,63648.44140625,0.0,6289.68359375,1.0,278.1499938964844,281.9549255371094,296.67364501953125,300.762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232302904129028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.8516384363174438,0.6550859212875366,0.5955859422683716,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.8899356126785278,0.7505846619606018,0.7152050137519836,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.7824932932853699,0.5027575492858887,0.3572109937667846,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207702636719,0.7730986475944519,0.4844923615455627,0.4667496383190155,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.6357238292694092,0.2639958560466766,1.2313807010650637,286.82086181640625,284.95001220703125,303.78424072265625,293.6757202148437,299.2764587402344,297.2666320800781,286.8217468261719,1.0,0.8128855228424072,0.4007919430732727,0.4007919430732727,1.0,1.0,-4.043585300445557,1.245303511619568,2.7982819080352783,0.3339830338954925,1.0,1.0,0.0,379.89849853515625,391.0,63923.45703125,0.0,6400.36328125,1.0,278.1499938964844,281.97198486328125,296.679443359375,300.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241226315498352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
