time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931840,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.8516384363174438,0.6550859212875366,0.5955859422683716,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.8899356126785278,0.7505846619606018,0.7152050137519836,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.7824932932853699,0.5027575492858887,0.3572109937667846,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207702636719,0.7730986475944519,0.4844923615455627,0.4667496383190155,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.6357238292694092,0.2639958560466766,1.2313807010650637,286.82086181640625,284.95001220703125,303.78424072265625,293.6757202148437,299.2764587402344,297.2666320800781,286.8217468261719,1.0,0.8128855228424072,0.4007919430732727,0.4007919430732727,1.0,1.0,-4.043585300445557,1.245303511619568,2.7982819080352783,0.3339830338954925,1.0,1.0,0.0,379.89849853515625,391.0,63923.45703125,0.0,6400.36328125,1.0,278.1499938964844,281.97198486328125,296.679443359375,300.78790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241226315498352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.851028561592102,0.6546925902366638,0.5953368544578552,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.8902008533477783,0.7525054812431335,0.7171156406402588,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7829161882400513,0.5043822526931763,0.3584204912185669,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7732754349708557,0.4855926036834717,0.4679065644741058,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.636157751083374,0.2649418115615845,1.2362642288208008,286.83172607421875,284.95001220703125,303.7927551269531,293.6766052246094,299.2789611816406,297.2726745605469,286.8324584960937,1.0,0.8148365020751953,0.3998928368091583,0.3998928368091583,1.0,1.0,-4.054312229156494,1.2459434270858765,2.8083689212799072,0.3322313725948334,1.0,1.0,0.0,381.4542541503906,391.0,64019.234375,0.0,6448.44482421875,1.0,278.1499938964844,281.9778747558594,296.6810607910156,300.7969055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246373772621156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404235839844,0.8502700924873352,0.6542173027992249,0.5950053930282593,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.8902921080589294,0.7543184757232666,0.7189149260520935,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.7831726670265198,0.5059145092964172,0.3595567643642425,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.7732791304588318,0.4865826666355133,0.4689469635486603,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.6364005208015442,0.2657544612884521,1.2404910326004028,286.8404235839844,284.95001220703125,303.8012084960937,293.67755126953125,299.27886962890625,297.27734375,286.8409729003906,1.0,0.8167027235031128,0.3986711502075195,0.3986711502075195,1.0,1.0,-4.063791751861572,1.2451510429382324,2.81864070892334,0.3293041288852691,1.0,1.0,0.0,383.1712951660156,394.0,64096.0859375,0.0,6493.5029296875,1.0,278.1499938964844,281.9826354980469,296.6821594238281,300.8040771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251099228858948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.8484890460968018,0.6530745029449463,0.5941458940505981,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.8901447653770447,0.7576665282249451,0.7222232222557068,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7833728790283203,0.508764922618866,0.3616560697555542,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7729485630989075,0.4882912933826446,0.4707362055778503,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.63646399974823,0.2670305967330932,1.2471944093704224,286.85302734375,284.95001220703125,303.818115234375,293.6797180175781,299.2757568359375,297.2831726074219,286.8534545898437,1.0,0.8201248645782471,0.3962277472019195,0.3962277472019195,1.0,1.0,-4.079494953155518,1.2422791719436646,2.8372159004211426,0.322830319404602,1.0,1.0,0.0,386.8131713867188,382.0,64212.0078125,0.0,6574.13232421875,1.0,278.1499938964844,281.9897155761719,296.6835632324219,300.81414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258454442024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.8484890460968018,0.6530745029449463,0.5941458940505981,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.8901447653770447,0.7576665282249451,0.7222232222557068,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7833728790283203,0.508764922618866,0.3616560697555542,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7729485630989075,0.4882912933826446,0.4707362055778503,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.63646399974823,0.2670305967330932,1.2471944093704224,286.85302734375,284.95001220703125,303.818115234375,293.6797180175781,299.2757568359375,297.2831726074219,286.8534545898437,1.0,0.8201248645782471,0.3962277472019195,0.3962277472019195,1.0,1.0,-4.079494953155518,1.2422791719436646,2.8372159004211426,0.322830319404602,1.0,1.0,0.0,386.8131713867188,382.0,64212.0078125,0.0,6574.13232421875,1.0,278.1499938964844,281.9897155761719,296.6835632324219,300.81414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258454442024232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.002685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8502790331840515,0.6518355011940002,0.5928893685340881,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8939903378486633,0.7608385682106018,0.7250387668609619,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.7870222926139832,0.5115085244178772,0.3634358048439026,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.7759485244750977,0.4898432195186615,0.4720445275306701,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604736328125,0.638889491558075,0.268092393875122,1.2513270378112793,286.8605651855469,284.95001220703125,303.8349304199219,293.68218994140625,299.2709045410156,297.2869567871094,286.8607482910156,1.0,0.8193177580833435,0.3937843441963196,0.3937843441963196,1.0,1.0,-4.090072154998779,1.2376269102096558,2.852445363998413,0.3157296180725097,1.0,1.0,0.0,382.5919189453125,370.0,64279.765625,0.0,6582.0888671875,1.0,278.1499938964844,281.9939880371094,296.684814453125,300.82098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263585805892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8502790331840515,0.6518355011940002,0.5928893685340881,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8939903378486633,0.7608385682106018,0.7250387668609619,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.7870222926139832,0.5115085244178772,0.3634358048439026,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.7759485244750977,0.4898432195186615,0.4720445275306701,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604736328125,0.638889491558075,0.268092393875122,1.2513270378112793,286.8605651855469,284.95001220703125,303.8349304199219,293.68218994140625,299.2709045410156,297.2869567871094,286.8607482910156,1.0,0.8193177580833435,0.3937843441963196,0.3937843441963196,1.0,1.0,-4.090072154998779,1.2376269102096558,2.852445363998413,0.3157296180725097,1.0,1.0,0.0,382.5919189453125,370.0,64279.765625,0.0,6582.0888671875,1.0,278.1499938964844,281.9939880371094,296.684814453125,300.82098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263585805892944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.853979229927063,0.650569498538971,0.5914462208747864,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.8999472856521606,0.763885498046875,0.7275637984275818,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.792529821395874,0.514224112033844,0.3650670349597931,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.7807337045669556,0.4913076758384704,0.4730941355228424,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.6425804495811462,0.2690149843692779,1.253968596458435,286.865478515625,284.95001220703125,303.8516845703125,293.6849975585937,299.2672119140625,297.28936767578125,286.8656616210937,1.0,0.8167487978935242,0.3918029367923736,0.3918029367923736,1.0,1.0,-4.09778356552124,1.2334758043289185,2.864307880401612,0.3096583783626556,1.0,1.0,0.0,374.4595642089844,358.0,64326.88671875,0.0,6552.484375,1.0,278.1499938964844,281.9968566894531,296.6865539550781,300.8258972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926625669002533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.853979229927063,0.650569498538971,0.5914462208747864,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.8999472856521606,0.763885498046875,0.7275637984275818,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.792529821395874,0.514224112033844,0.3650670349597931,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.7807337045669556,0.4913076758384704,0.4730941355228424,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.6425804495811462,0.2690149843692779,1.253968596458435,286.865478515625,284.95001220703125,303.8516845703125,293.6849975585937,299.2672119140625,297.28936767578125,286.8656616210937,1.0,0.8167487978935242,0.3918029367923736,0.3918029367923736,1.0,1.0,-4.09778356552124,1.2334758043289185,2.864307880401612,0.3096583783626556,1.0,1.0,0.0,374.4595642089844,358.0,64326.88671875,0.0,6552.484375,1.0,278.1499938964844,281.9968566894531,296.6865539550781,300.8258972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926625669002533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8587961196899414,0.649323046207428,0.5899493098258972,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.907210409641266,0.7668689489364624,0.7299523949623108,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.7991113662719727,0.5169669389724731,0.3666603565216064,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.7865603566169739,0.4927481710910797,0.4740433692932129,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691711425781,0.6470593214035034,0.2698829770088196,1.255978226661682,286.8692321777344,284.95001220703125,303.86834716796875,293.6881408691406,299.2631225585937,297.2912292480469,286.8693542480469,1.0,0.813316285610199,0.3898215591907501,0.3898215591907501,1.0,1.0,-4.104338645935059,1.2289564609527588,2.8753819465637207,0.3034228980541229,1.0,1.0,0.0,364.53851318359375,346.0,64363.15234375,0.0,6506.11083984375,1.0,278.1499938964844,281.9990539550781,296.68896484375,300.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926758348941803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8587961196899414,0.649323046207428,0.5899493098258972,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.907210409641266,0.7668689489364624,0.7299523949623108,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.7991113662719727,0.5169669389724731,0.3666603565216064,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.7865603566169739,0.4927481710910797,0.4740433692932129,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691711425781,0.6470593214035034,0.2698829770088196,1.255978226661682,286.8692321777344,284.95001220703125,303.86834716796875,293.6881408691406,299.2631225585937,297.2912292480469,286.8693542480469,1.0,0.813316285610199,0.3898215591907501,0.3898215591907501,1.0,1.0,-4.104338645935059,1.2289564609527588,2.8753819465637207,0.3034228980541229,1.0,1.0,0.0,364.53851318359375,346.0,64363.15234375,0.0,6506.11083984375,1.0,278.1499938964844,281.9990539550781,296.68896484375,300.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926758348941803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.8615437150001526,0.6487118601799011,0.5891956686973572,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.911407470703125,0.7683420181274414,0.7311119437217712,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.8027177453041077,0.5183553099632263,0.3674559891223907,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.7897840142250061,0.4934659302234649,0.4744981825351715,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.6495514512062073,0.2703061401844024,1.256846904754639,286.87078857421875,284.95001220703125,303.8766784667969,293.6898193359375,299.2609558105469,297.2920227050781,286.87091064453125,1.0,0.8114012479782104,0.3888308703899383,0.3888308703899383,1.0,1.0,-4.107378005981445,1.2266052961349487,2.880772590637207,0.3002510666847229,1.0,1.0,0.0,359.1654663085937,346.0,64378.8125,0.0,6479.12841796875,1.0,278.1499938964844,282.0,296.6904296875,300.8331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267913103103638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.695556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8644815683364868,0.6481115818023682,0.5884450078010559,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.9159318804740906,0.769805908203125,0.7322556972503662,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8064890503883362,0.519757866859436,0.3682562112808227,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.7931767106056213,0.4941849410533905,0.4749471247196197,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.6521924138069153,0.2707263529300689,1.2576671838760376,286.8724365234375,284.95001220703125,303.8849792480469,293.69158935546875,299.2591552734375,297.2927551269531,286.87255859375,1.0,0.8094081282615662,0.3879311680793762,0.3879311680793762,1.0,1.0,-4.110343456268311,1.2245116233825684,2.885831832885742,0.2973406612873077,1.0,1.0,0.0,353.628173828125,334.0,64395.203125,0.0,6450.68359375,1.0,278.1499938964844,282.0009765625,296.6920166015625,300.8357238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926812469959259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.870890200138092,0.6469436287879944,0.5869598984718323,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.925792157649994,0.7727078199386597,0.7345051765441895,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8142163753509521,0.5226072669029236,0.3698771297931671,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8004186749458313,0.4956285953521728,0.4758363962173462,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.6579051613807678,0.2715619206428528,1.259216547012329,286.8756408691406,284.95001220703125,303.90155029296875,293.6954040527344,299.2554931640625,297.29412841796875,286.8757629394531,1.0,0.805262565612793,0.3861317634582519,0.3861317634582519,1.0,1.0,-4.116150856018066,1.2202978134155271,2.895853281021118,0.2914971113204956,1.0,1.0,0.0,342.2227783203125,322.0,64427.0546875,0.0,6390.90283203125,1.0,278.1499938964844,282.0028991699219,296.69561767578125,300.8412475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268295168876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.046630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.870890200138092,0.6469436287879944,0.5869598984718323,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.925792157649994,0.7727078199386597,0.7345051765441895,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8142163753509521,0.5226072669029236,0.3698771297931671,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8004186749458313,0.4956285953521728,0.4758363962173462,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.6579051613807678,0.2715619206428528,1.259216547012329,286.8756408691406,284.95001220703125,303.90155029296875,293.6954040527344,299.2554931640625,297.29412841796875,286.8757629394531,1.0,0.805262565612793,0.3861317634582519,0.3861317634582519,1.0,1.0,-4.116150856018066,1.2202978134155271,2.895853281021118,0.2914971113204956,1.0,1.0,0.0,342.2227783203125,322.0,64427.0546875,0.0,6390.90283203125,1.0,278.1499938964844,282.0028991699219,296.69561767578125,300.8412475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268295168876648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.046630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.8779720067977905,0.6458171010017395,0.5855024456977844,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.9364515542984008,0.7755776643753052,0.7367143630981445,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.8221983909606934,0.5255149006843567,0.371530681848526,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.8081789016723633,0.4970804750919342,0.4767232239246368,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.6641799807548523,0.2723951041698456,1.2607033252716064,286.8787536621094,284.95001220703125,303.9180908203125,293.69952392578125,299.251708984375,297.29541015625,286.8788757324219,1.0,0.8009942770004272,0.3843323290348053,0.3843323290348053,1.0,1.0,-4.121904373168945,1.2160382270812988,2.9058661460876465,0.2855929732322693,1.0,1.0,0.0,330.5656433105469,310.0,64458.171875,0.0,6328.9775390625,1.0,278.1499938964844,282.0047607421875,296.6995849609375,300.84716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268232583999634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.8779720067977905,0.6458171010017395,0.5855024456977844,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.9364515542984008,0.7755776643753052,0.7367143630981445,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.8221983909606934,0.5255149006843567,0.371530681848526,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.8081789016723633,0.4970804750919342,0.4767232239246368,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.6641799807548523,0.2723951041698456,1.2607033252716064,286.8787536621094,284.95001220703125,303.9180908203125,293.69952392578125,299.251708984375,297.29541015625,286.8788757324219,1.0,0.8009942770004272,0.3843323290348053,0.3843323290348053,1.0,1.0,-4.121904373168945,1.2160382270812988,2.9058661460876465,0.2855929732322693,1.0,1.0,0.0,330.5656433105469,310.0,64458.171875,0.0,6328.9775390625,1.0,278.1499938964844,282.0047607421875,296.6995849609375,300.84716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268232583999634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8857344388961792,0.6447312235832214,0.5840758085250854,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.9476202130317688,0.77841717004776,0.7388893365859985,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8306263089179993,0.528480589389801,0.3732200860977173,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8161267638206482,0.4985409677028656,0.4776124656200409,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.6710333228111267,0.2732281386852264,1.262161135673523,286.88189697265625,284.95001220703125,303.9345703125,293.7039794921875,299.2480163574219,297.2966003417969,286.88201904296875,1.0,0.7966561913490295,0.3825774192810058,0.3825774192810058,1.0,1.0,-4.127664089202881,1.2118991613388062,2.9157650470733643,0.279790312051773,1.0,1.0,0.0,318.7696533203125,298.0,64489.984375,0.0,6265.91015625,1.0,278.1499938964844,282.00665283203125,296.7039489746094,300.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268013834953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8857344388961792,0.6447312235832214,0.5840758085250854,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.9476202130317688,0.77841717004776,0.7388893365859985,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8306263089179993,0.528480589389801,0.3732200860977173,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8161267638206482,0.4985409677028656,0.4776124656200409,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.6710333228111267,0.2732281386852264,1.262161135673523,286.88189697265625,284.95001220703125,303.9345703125,293.7039794921875,299.2480163574219,297.2966003417969,286.88201904296875,1.0,0.7966561913490295,0.3825774192810058,0.3825774192810058,1.0,1.0,-4.127664089202881,1.2118991613388062,2.9157650470733643,0.279790312051773,1.0,1.0,0.0,318.7696533203125,298.0,64489.984375,0.0,6265.91015625,1.0,278.1499938964844,282.00665283203125,296.7039489746094,300.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268013834953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8942094445228577,0.6436842679977417,0.5826809406280518,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9590391516685486,0.7812259197235107,0.7410323023796082,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8397045731544495,0.5315036773681641,0.3749468028545379,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8243690729141235,0.5000091791152954,0.4785057604312897,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.6784941554069519,0.2740616798400879,1.2636046409606934,286.88507080078125,284.95001220703125,303.9510192871094,293.708740234375,299.24420166015625,297.2976989746094,286.8851623535156,1.0,0.79227614402771,0.380822479724884,0.380822479724884,1.0,1.0,-4.133456707000732,1.2077468633651731,2.925709724426269,0.2739596962928772,1.0,1.0,0.0,306.8941345214844,286.0,64522.046875,0.0,6202.20654296875,1.0,278.1499938964844,282.0085754394531,296.70867919921875,300.8601989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267670512199402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8942094445228577,0.6436842679977417,0.5826809406280518,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9590391516685486,0.7812259197235107,0.7410323023796082,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8397045731544495,0.5315036773681641,0.3749468028545379,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8243690729141235,0.5000091791152954,0.4785057604312897,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.6784941554069519,0.2740616798400879,1.2636046409606934,286.88507080078125,284.95001220703125,303.9510192871094,293.708740234375,299.24420166015625,297.2976989746094,286.8851623535156,1.0,0.79227614402771,0.380822479724884,0.380822479724884,1.0,1.0,-4.133456707000732,1.2077468633651731,2.925709724426269,0.2739596962928772,1.0,1.0,0.0,306.8941345214844,286.0,64522.046875,0.0,6202.20654296875,1.0,278.1499938964844,282.0085754394531,296.70867919921875,300.8601989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267670512199402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.8987239003181458,0.6431733965873718,0.5819942355155945,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.96476548910141,0.7826195955276489,0.7420931458473206,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8445460796356201,0.5330344438552856,0.3758229911327362,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8286759853363037,0.5007454752922058,0.4789539575576782,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.6824604868888855,0.2744785845279693,1.2643239498138428,286.8866271972656,284.95001220703125,303.9592590332031,293.7112731933594,299.24224853515625,297.2982177734375,286.8867492675781,1.0,0.7900762557983398,0.3799450099468231,0.3799450099468231,1.0,1.0,-4.13636589050293,1.2056642770767212,2.930701732635498,0.2710356712341308,1.0,1.0,0.0,300.9415283203125,286.0,64538.16015625,0.0,6170.2265625,1.0,278.1499938964844,282.009521484375,296.7111511230469,300.8636779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267446398735046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.266845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9034358859062196,0.6426704525947571,0.5813141465187073,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.9704689979553224,0.7840074896812439,0.743148148059845,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8496212959289551,0.5345767736434937,0.3767068386077881,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8331500887870789,0.5014834403991699,0.4794032573699951,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.686591625213623,0.2748958468437195,1.2650429010391235,286.8882751464844,284.95001220703125,303.96746826171875,293.7138671875,299.2404479980469,297.2987365722656,286.8883972167969,1.0,0.7878714203834534,0.3790988624095917,0.3790988624095917,1.0,1.0,-4.139286994934082,1.2036798000335691,2.9356071949005127,0.2682083547115326,1.0,1.0,0.0,294.9806213378906,274.0,64554.94140625,0.0,6138.17822265625,1.0,278.1499938964844,282.0105285644531,296.7137145996094,300.86724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267197847366332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.9141302704811096,0.6416959166526794,0.5799807906150818,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.98171204328537,0.7867568731307983,0.745232105255127,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8605783581733704,0.5377097129821777,0.3785069584846496,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8427340984344482,0.5029646158218384,0.4803056716918945,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.6953755617141724,0.2757311463356018,1.2664779424667358,286.8916320800781,284.95001220703125,303.98388671875,293.71929931640625,299.2367553710937,297.2997436523437,286.8917541503906,1.0,0.783447265625,0.377406507730484,0.377406507730484,1.0,1.0,-4.145173072814941,1.1997170448303225,2.9454562664031982,0.2625628709793091,1.0,1.0,0.0,283.0295104980469,262.0,64589.0859375,0.0,6073.87841796875,1.0,278.1499938964844,282.0125732421875,296.7191162109375,300.8747863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266677498817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.9141302704811096,0.6416959166526794,0.5799807906150818,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.98171204328537,0.7867568731307983,0.745232105255127,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8605783581733704,0.5377097129821777,0.3785069584846496,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8427340984344482,0.5029646158218384,0.4803056716918945,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.6953755617141724,0.2757311463356018,1.2664779424667358,286.8916320800781,284.95001220703125,303.98388671875,293.71929931640625,299.2367553710937,297.2997436523437,286.8917541503906,1.0,0.783447265625,0.377406507730484,0.377406507730484,1.0,1.0,-4.145173072814941,1.1997170448303225,2.9454562664031982,0.2625628709793091,1.0,1.0,0.0,283.0295104980469,262.0,64589.0859375,0.0,6073.87841796875,1.0,278.1499938964844,282.0125732421875,296.7191162109375,300.8747863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266677498817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.926535665988922,0.640753448009491,0.5786756873130798,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9925631880760192,0.7894772291183472,0.7472883462905884,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.8727259635925293,0.5408937335014343,0.3803419470787048,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.853354811668396,0.5044502019882202,0.4812117516994476,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.7048749327659607,0.2765669524669647,1.2679122686386108,286.8949890136719,284.95001220703125,304.00030517578125,293.7250671386719,299.23297119140625,297.3006591796875,286.8951110839844,1.0,0.7790103554725647,0.3757141828536987,0.3757141828536987,1.0,1.0,-4.151098251342773,1.19573974609375,2.9553587436676025,0.2569117844104767,1.0,1.0,0.0,271.0654602050781,250.0,64623.59375,0.0,6009.43896484375,1.0,278.1499938964844,282.0146484375,296.724853515625,300.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926604986190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.926535665988922,0.640753448009491,0.5786756873130798,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9925631880760192,0.7894772291183472,0.7472883462905884,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.8727259635925293,0.5408937335014343,0.3803419470787048,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.853354811668396,0.5044502019882202,0.4812117516994476,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.7048749327659607,0.2765669524669647,1.2679122686386108,286.8949890136719,284.95001220703125,304.00030517578125,293.7250671386719,299.23297119140625,297.3006591796875,286.8951110839844,1.0,0.7790103554725647,0.3757141828536987,0.3757141828536987,1.0,1.0,-4.151098251342773,1.19573974609375,2.9553587436676025,0.2569117844104767,1.0,1.0,0.0,271.0654602050781,250.0,64623.59375,0.0,6009.43896484375,1.0,278.1499938964844,282.0146484375,296.724853515625,300.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926604986190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.9386065602302552,0.6397698521614075,0.5774044990539551,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.9990000128746032,0.792599618434906,0.7434476613998413,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.8848084211349487,0.544057309627533,0.3822146952152252,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8639323711395264,0.5058932900428772,0.4821475148200989,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.7138575911521912,0.2773662507534027,1.269497036933899,286.8935852050781,284.95001220703125,304.0166931152344,293.73114013671875,299.2294921875,297.3029479980469,286.8934020996094,1.0,0.7740549445152283,0.3739680051803589,0.3739680051803589,1.0,1.0,-4.150265693664551,1.1894088983535769,2.960856914520264,0.250637799501419,1.0,1.0,0.0,260.1025390625,238.0,64603.3515625,0.0,5928.78076171875,1.0,278.1499938964844,282.0137939453125,296.73046875,300.88848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926456868648529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.9386065602302552,0.6397698521614075,0.5774044990539551,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.9990000128746032,0.792599618434906,0.7434476613998413,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.8848084211349487,0.544057309627533,0.3822146952152252,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8639323711395264,0.5058932900428772,0.4821475148200989,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.7138575911521912,0.2773662507534027,1.269497036933899,286.8935852050781,284.95001220703125,304.0166931152344,293.73114013671875,299.2294921875,297.3029479980469,286.8934020996094,1.0,0.7740549445152283,0.3739680051803589,0.3739680051803589,1.0,1.0,-4.150265693664551,1.1894088983535769,2.960856914520264,0.250637799501419,1.0,1.0,0.0,260.1025390625,238.0,64603.3515625,0.0,5928.78076171875,1.0,278.1499938964844,282.0137939453125,296.73046875,300.88848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926456868648529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.947514533996582,0.6385985612869263,0.5761227607727051,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.9990000128746032,0.7976100444793701,0.7235318422317505,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.8946052193641663,0.5470942854881287,0.3841142654418945,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.8723890781402588,0.5071772336959839,0.4830872118473053,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.7204331755638123,0.2780463695526123,1.2712186574935913,286.8768310546875,284.95001220703125,304.0331115722656,293.7375793457031,299.229736328125,297.31182861328125,286.8761901855469,1.0,0.7673846483230591,0.372221827507019,0.372221827507019,1.0,1.0,-4.130252361297607,1.1770128011703491,2.9532394409179688,0.242668405175209,1.0,1.0,0.0,251.18896484375,226.0,64425.7734375,0.0,5797.86474609375,1.0,278.1499938964844,282.00372314453125,296.7351379394531,300.8852844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259453415870668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.947514533996582,0.6385985612869263,0.5761227607727051,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.9990000128746032,0.7976100444793701,0.7235318422317505,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.8946052193641663,0.5470942854881287,0.3841142654418945,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.8723890781402588,0.5071772336959839,0.4830872118473053,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.7204331755638123,0.2780463695526123,1.2712186574935913,286.8768310546875,284.95001220703125,304.0331115722656,293.7375793457031,299.229736328125,297.31182861328125,286.8761901855469,1.0,0.7673846483230591,0.372221827507019,0.372221827507019,1.0,1.0,-4.130252361297607,1.1770128011703491,2.9532394409179688,0.242668405175209,1.0,1.0,0.0,251.18896484375,226.0,64425.7734375,0.0,5797.86474609375,1.0,278.1499938964844,282.00372314453125,296.7351379394531,300.8852844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259453415870668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
