time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933700,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.9524633884429932,0.637965738773346,0.5754176378250122,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86676025390625,0.9990000128746032,0.8009096384048462,0.7125033140182495,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668518066406,0.900076687335968,0.5485886335372925,0.3850312829017639,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.877182126045227,0.5077758431434631,0.4834960103034973,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.7240205407142639,0.2783677279949188,1.2718915939331057,286.8668212890625,284.95001220703125,304.04132080078125,293.74090576171875,299.2318115234375,297.31915283203125,286.8661193847656,1.0,0.7636460661888123,0.3713487386703491,0.3713487386703491,1.0,1.0,-4.118523597717285,1.1702872514724731,2.9482367038726807,0.2384339421987533,1.0,1.0,0.0,246.3064880371093,226.0,64323.7578125,0.0,5724.11962890625,1.0,278.1499938964844,281.9976501464844,296.7374572753906,300.8815612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925504982471466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.9576264023780824,0.6373212337493896,0.5746933221817017,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,0.8045489192008972,0.7009797692298889,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85693359375,0.9059283137321472,0.5500795245170593,0.3859400749206543,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.882300615310669,0.5083585977554321,0.4838827252388,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85723876953125,0.7277929186820984,0.2786860167980194,1.272516846656799,286.8569030761719,284.95001220703125,304.0495300292969,293.74432373046875,299.2359924316406,297.3276062011719,286.8562316894531,1.0,0.7597336769104004,0.3707405626773834,0.3707405626773834,1.0,1.0,-4.106093883514404,1.1642098426818848,2.9418840408325195,0.2350013852119445,1.0,1.0,0.0,241.26747131347656,229.0,64221.953125,0.0,5647.31787109375,1.0,278.1499938964844,281.9915771484375,296.7399597167969,300.8777160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249974489212036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9626137018203736,0.6361153721809387,0.5734363198280334,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9990000128746032,0.8118657469749451,0.6891068816184998,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.913357138633728,0.5531492233276367,0.3879163563251495,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.8880638480186462,0.509568989276886,0.4848334491252899,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.7320272326469421,0.2793853282928467,1.274734616279602,286.8489685058594,284.95001220703125,304.06597900390625,293.7514038085937,299.2452392578125,297.34429931640625,286.8489074707031,1.0,0.7566018104553223,0.3695241808891296,0.3695241808891296,1.0,1.0,-4.096447944641113,1.156986117362976,2.939462184906006,0.2292806506156921,1.0,1.0,0.0,236.28579711914065,247.0,64148.2109375,0.0,5580.58740234375,1.0,278.1499938964844,281.9864807128906,296.7466735839844,300.8761901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240066409111024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9626137018203736,0.6361153721809387,0.5734363198280334,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9990000128746032,0.8118657469749451,0.6891068816184998,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.913357138633728,0.5531492233276367,0.3879163563251495,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.8880638480186462,0.509568989276886,0.4848334491252899,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.7320272326469421,0.2793853282928467,1.274734616279602,286.8489685058594,284.95001220703125,304.06597900390625,293.7514038085937,299.2452392578125,297.34429931640625,286.8489074707031,1.0,0.7566018104553223,0.3695241808891296,0.3695241808891296,1.0,1.0,-4.096447944641113,1.156986117362976,2.939462184906006,0.2292806506156921,1.0,1.0,0.0,236.28579711914065,247.0,64148.2109375,0.0,5580.58740234375,1.0,278.1499938964844,281.9864807128906,296.7466735839844,300.8761901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240066409111024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.9588479399681092,0.6351184844970703,0.5725855231285095,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621826171875,0.9990000128746032,0.8177371025085449,0.6958904266357422,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.9120115041732788,0.5564076900482178,0.3902018368244171,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.885908842086792,0.5109031796455383,0.4861434698104858,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617858886719,0.7305083274841309,0.280181735754013,1.2786355018615725,286.8621520996094,284.95001220703125,304.0824584960937,293.7588195800781,299.2509765625,297.35430908203125,286.8628845214844,1.0,0.7607716917991638,0.3683077991008758,0.3683077991008758,1.0,1.0,-4.112571239471436,1.1578470468521118,2.954724073410034,0.2257472723722458,1.0,1.0,0.0,239.6112823486328,265.0,64288.3984375,0.0,5657.36767578125,1.0,278.1499938964844,281.993896484375,296.7562866210937,300.8891906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234843850135804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.9588479399681092,0.6351184844970703,0.5725855231285095,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621826171875,0.9990000128746032,0.8177371025085449,0.6958904266357422,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.9120115041732788,0.5564076900482178,0.3902018368244171,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.885908842086792,0.5109031796455383,0.4861434698104858,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617858886719,0.7305083274841309,0.280181735754013,1.2786355018615725,286.8621520996094,284.95001220703125,304.0824584960937,293.7588195800781,299.2509765625,297.35430908203125,286.8628845214844,1.0,0.7607716917991638,0.3683077991008758,0.3683077991008758,1.0,1.0,-4.112571239471436,1.1578470468521118,2.954724073410034,0.2257472723722458,1.0,1.0,0.0,239.6112823486328,265.0,64288.3984375,0.0,5657.36767578125,1.0,278.1499938964844,281.993896484375,296.7562866210937,300.8891906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234843850135804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.9492446780204772,0.6343340873718262,0.5721091628074646,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.9990000128746032,0.8209446668624878,0.714969277381897,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.9052038788795472,0.5598483085632324,0.3927573263645172,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.87876957654953,0.512360155582428,0.4877603352069855,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.7253097891807556,0.2810058891773224,1.2836369276046753,286.889404296875,284.95001220703125,304.09893798828125,293.7665405273437,299.2476501464844,297.3521423339844,286.89044189453125,1.0,0.769414484500885,0.3668771684169769,0.3668771684169769,1.0,1.0,-4.145998954772949,1.163326382637024,2.982672691345215,0.2232863903045654,1.0,1.0,0.0,248.5896911621093,268.0,64561.20703125,0.0,5832.97119140625,1.0,278.1499938964844,282.0098571777344,296.767578125,300.9153747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237794876098632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.9492446780204772,0.6343340873718262,0.5721091628074646,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.9990000128746032,0.8209446668624878,0.714969277381897,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.9052038788795472,0.5598483085632324,0.3927573263645172,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.87876957654953,0.512360155582428,0.4877603352069855,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.7253097891807556,0.2810058891773224,1.2836369276046753,286.889404296875,284.95001220703125,304.09893798828125,293.7665405273437,299.2476501464844,297.3521423339844,286.89044189453125,1.0,0.769414484500885,0.3668771684169769,0.3668771684169769,1.0,1.0,-4.145998954772949,1.163326382637024,2.982672691345215,0.2232863903045654,1.0,1.0,0.0,248.5896911621093,268.0,64561.20703125,0.0,5832.97119140625,1.0,278.1499938964844,282.0098571777344,296.767578125,300.9153747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237794876098632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.9424567222595216,0.6335647702217102,0.5716139674186707,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.9990000128746032,0.8228520154953003,0.7281532883644104,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.9014956951141356,0.563312292098999,0.3952963948249817,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8742875456809998,0.5138022303581238,0.4893151819705963,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.7219535708427429,0.2817389070987701,1.2879611253738403,286.9105224609375,284.95001220703125,304.115478515625,293.77459716796875,299.2396240234375,297.3441772460937,286.9111328125,1.0,0.775371253490448,0.365446537733078,0.365446537733078,1.0,1.0,-4.171432971954346,1.1661956310272217,3.005237340927124,0.2204605638980865,1.0,1.0,0.0,255.06573486328125,271.0,64762.56640625,0.0,5965.794921875,1.0,278.1499938964844,282.0223388671875,296.7774963378906,300.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244561195373536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.9424567222595216,0.6335647702217102,0.5716139674186707,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.9990000128746032,0.8228520154953003,0.7281532883644104,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.9014956951141356,0.563312292098999,0.3952963948249817,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8742875456809998,0.5138022303581238,0.4893151819705963,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.7219535708427429,0.2817389070987701,1.2879611253738403,286.9105224609375,284.95001220703125,304.115478515625,293.77459716796875,299.2396240234375,297.3441772460937,286.9111328125,1.0,0.775371253490448,0.365446537733078,0.365446537733078,1.0,1.0,-4.171432971954346,1.1661956310272217,3.005237340927124,0.2204605638980865,1.0,1.0,0.0,255.06573486328125,271.0,64762.56640625,0.0,5965.794921875,1.0,278.1499938964844,282.0223388671875,296.7774963378906,300.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244561195373536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9187927246094,0.9396566152572632,0.6331663131713867,0.571338951587677,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.9990000128746032,0.8237338066101074,0.7335038185119629,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91876220703125,0.9002110362052917,0.5650432705879211,0.39655202627182,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9187316894531,0.8725782632827759,0.5145078897476196,0.4900605678558349,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.7206368446350098,0.2820782363414764,1.289897322654724,286.9187927246094,284.95001220703125,304.123779296875,293.7787475585937,299.23553466796875,297.3402404785156,286.9193420410156,1.0,0.7779489159584045,0.3647312223911285,0.3647312223911285,1.0,1.0,-4.182284832000732,1.1670323610305786,3.0152523517608643,0.2187690436840057,1.0,1.0,0.0,257.74493408203125,271.0,64845.72265625,0.0,6022.341796875,1.0,278.1499938964844,282.0273742675781,296.7817687988281,300.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924769401550293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.9370486736297609,0.6327607035636902,0.5710529088973999,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.9990000128746032,0.8246050477027893,0.7384592890739441,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.8991034030914307,0.5667736530303955,0.397803395986557,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.8710405826568604,0.515205442905426,0.4907933473587036,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92578125,0.7194342613220215,0.2824073135852813,1.2917569875717163,286.9259948730469,284.95001220703125,304.132080078125,293.7829895019531,299.2301330566406,297.33642578125,286.9264831542969,1.0,0.7803716659545898,0.3637487590312958,0.3637487590312958,1.0,1.0,-4.19253396987915,1.1667810678482056,3.025752782821656,0.2161177694797516,1.0,1.0,0.0,260.2510681152344,274.0,64919.03125,0.0,6075.837890625,1.0,278.1499938964844,282.0318603515625,296.785888671875,300.9599304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250498414039612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.686279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.9324604272842408,0.631927490234375,0.5704419016838074,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.9990000128746032,0.8263314366340637,0.7470824718475342,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8974468111991882,0.5702399611473083,0.4002948105335235,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8684929609298706,0.5165676474571228,0.4922092854976654,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7173893451690674,0.2830300629138946,1.2952145338058472,286.9382629394531,284.95001220703125,304.1487121582031,293.79168701171875,299.2193908691406,297.3295593261719,286.93865966796875,1.0,0.7847064733505249,0.3617838323116302,0.3617838323116302,1.0,1.0,-4.2110514640808105,1.165496587753296,3.0455551147460938,0.210443839430809,1.0,1.0,0.0,264.679931640625,277.0,65047.07421875,0.0,6172.396484375,1.0,278.1499938964844,282.0395812988281,296.7939758300781,300.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254749417304992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.9324604272842408,0.631927490234375,0.5704419016838074,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.9990000128746032,0.8263314366340637,0.7470824718475342,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8974468111991882,0.5702399611473083,0.4002948105335235,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8684929609298706,0.5165676474571228,0.4922092854976654,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7173893451690674,0.2830300629138946,1.2952145338058472,286.9382629394531,284.95001220703125,304.1487121582031,293.79168701171875,299.2193908691406,297.3295593261719,286.93865966796875,1.0,0.7847064733505249,0.3617838323116302,0.3617838323116302,1.0,1.0,-4.2110514640808105,1.165496587753296,3.0455551147460938,0.210443839430809,1.0,1.0,0.0,264.679931640625,277.0,65047.07421875,0.0,6172.396484375,1.0,278.1499938964844,282.0395812988281,296.7939758300781,300.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254749417304992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.9284088015556335,0.6310824751853943,0.5698031187057495,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9990000128746032,0.8280336856842041,0.7546414732933044,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8962565064430237,0.5737256407737732,0.4027863144874573,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8663791418075562,0.5178970098495483,0.4935777485370636,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.7156386971473694,0.2836220562458038,1.2984484434127808,286.9490966796875,284.95001220703125,304.1654052734375,293.8007202148437,299.2090759277344,297.3235168457031,286.949462890625,1.0,0.7886159420013428,0.3598189055919647,0.3598189055919647,1.0,1.0,-4.227931976318359,1.1636499166488647,3.064281940460205,0.2044468969106674,1.0,1.0,0.0,268.623046875,280.0,65161.76953125,0.0,6260.42529296875,1.0,278.1499938964844,282.0465087890625,296.8024597167969,300.99285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257712960243224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.9284088015556335,0.6310824751853943,0.5698031187057495,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9990000128746032,0.8280336856842041,0.7546414732933044,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8962565064430237,0.5737256407737732,0.4027863144874573,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8663791418075562,0.5178970098495483,0.4935777485370636,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.7156386971473694,0.2836220562458038,1.2984484434127808,286.9490966796875,284.95001220703125,304.1654052734375,293.8007202148437,299.2090759277344,297.3235168457031,286.949462890625,1.0,0.7886159420013428,0.3598189055919647,0.3598189055919647,1.0,1.0,-4.227931976318359,1.1636499166488647,3.064281940460205,0.2044468969106674,1.0,1.0,0.0,268.623046875,280.0,65161.76953125,0.0,6260.42529296875,1.0,278.1499938964844,282.0465087890625,296.8024597167969,300.99285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257712960243224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.9247222542762756,0.6302416920661926,0.5691559910774231,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.9990000128746032,0.8296927213668823,0.761520504951477,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.8953713178634644,0.577243447303772,0.4052906930446625,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.8645433187484741,0.5192053318023682,0.4949147701263428,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95965576171875,0.7140747904777527,0.284196138381958,1.3015451431274414,286.9598083496094,284.95001220703125,304.1821594238281,293.8100891113281,299.2008972167969,297.3181457519531,286.9601745605469,1.0,0.7922599911689758,0.3581680357456207,0.3581680357456207,1.0,1.0,-4.243795394897461,1.1625287532806396,3.0812668800354004,0.1994177550077438,1.0,1.0,0.0,272.2678527832031,283.0,65274.81640625,0.0,6343.29736328125,1.0,278.1499938964844,282.0532531738281,296.8114013671875,301.009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259949922561646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.9247222542762756,0.6302416920661926,0.5691559910774231,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.9990000128746032,0.8296927213668823,0.761520504951477,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.8953713178634644,0.577243447303772,0.4052906930446625,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.8645433187484741,0.5192053318023682,0.4949147701263428,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95965576171875,0.7140747904777527,0.284196138381958,1.3015451431274414,286.9598083496094,284.95001220703125,304.1821594238281,293.8100891113281,299.2008972167969,297.3181457519531,286.9601745605469,1.0,0.7922599911689758,0.3581680357456207,0.3581680357456207,1.0,1.0,-4.243795394897461,1.1625287532806396,3.0812668800354004,0.1994177550077438,1.0,1.0,0.0,272.2678527832031,283.0,65274.81640625,0.0,6343.29736328125,1.0,278.1499938964844,282.0532531738281,296.8114013671875,301.009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259949922561646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.377685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9213096499443054,0.6294079422950745,0.5685080885887146,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9990000128746032,0.8312848806381226,0.7679242491722107,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.8947047591209412,0.5807967185974121,0.4078137874603271,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.8629019260406494,0.5204957723617554,0.4962275624275207,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.7126392722129822,0.284756451845169,1.3045434951782229,286.9701232910156,284.95001220703125,304.1990051269531,293.8197937011719,299.1930847167969,297.3132629394531,286.9704895019531,1.0,0.7957203984260559,0.3565171957015991,0.3565171957015991,1.0,1.0,-4.25894832611084,1.1611779928207395,3.0977704524993896,0.1944030672311782,1.0,1.0,0.0,275.7121887207031,286.0,65383.41015625,0.0,6422.7431640625,1.0,278.1499938964844,282.0597839355469,296.82080078125,301.025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261687994003296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9213096499443054,0.6294079422950745,0.5685080885887146,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9990000128746032,0.8312848806381226,0.7679242491722107,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.8947047591209412,0.5807967185974121,0.4078137874603271,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700927734375,0.8629019260406494,0.5204957723617554,0.4962275624275207,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.7126392722129822,0.284756451845169,1.3045434951782229,286.9701232910156,284.95001220703125,304.1990051269531,293.8197937011719,299.1930847167969,297.3132629394531,286.9704895019531,1.0,0.7957203984260559,0.3565171957015991,0.3565171957015991,1.0,1.0,-4.25894832611084,1.1611779928207395,3.0977704524993896,0.1944030672311782,1.0,1.0,0.0,275.7121887207031,286.0,65383.41015625,0.0,6422.7431640625,1.0,278.1499938964844,282.0597839355469,296.82080078125,301.025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261687994003296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9196924567222596,0.6289939284324646,0.5681847929954529,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9990000128746032,0.8320415019989014,0.7709792256355286,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.8944406509399414,0.5825889110565186,0.4090843796730041,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.8621402382850647,0.521133542060852,0.4968748986721039,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.7119601368904114,0.2850314676761627,1.3060091733932495,286.9751281738281,284.95001220703125,304.2074279785156,293.8247375488281,299.18927001953125,297.3109741210937,286.9754638671875,1.0,0.7973976135253906,0.3556917607784271,0.3556917607784271,1.0,1.0,-4.266319274902344,1.1604217290878296,3.1058974266052246,0.1919134259223938,1.0,1.0,0.0,277.3753662109375,286.0,65436.41796875,0.0,6461.47265625,1.0,278.1499938964844,282.0629577636719,296.8256530761719,301.0336608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262419939041138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.9181206226348876,0.6285820007324219,0.5678623914718628,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9990000128746032,0.8327726721763611,0.7739678621292114,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8942089676856995,0.5843902230262756,0.4103606045246124,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.8614059686660767,0.5217671990394592,0.4975173771381378,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.7112977504730225,0.2853036224842071,1.307457447052002,286.9801025390625,284.95001220703125,304.2159118652344,293.8298034667969,299.185546875,297.3087463378906,286.9804382324219,1.0,0.799048125743866,0.3548810482025146,0.3548810482025146,1.0,1.0,-4.273584365844727,1.1596726179122925,3.113911867141724,0.1894712001085281,1.0,1.0,0.0,279.0120849609375,289.0,65489.05859375,0.0,6499.759765625,1.0,278.1499938964844,282.06610107421875,296.83062744140625,301.0419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263073205947876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.9150906205177308,0.6277625560760498,0.5672199130058289,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.9990000128746032,0.8341574668884277,0.7797986268997192,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.8938202857971191,0.5880182981491089,0.4129290282726288,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.8600000739097595,0.5230231285095215,0.4987898468971252,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.7100078463554382,0.2858403027057647,1.3103108406066897,286.9898986816406,284.95001220703125,304.23291015625,293.8401184082031,299.1781921386719,297.3044738769531,286.990234375,1.0,0.8022929430007935,0.3532595932483673,0.3532595932483673,1.0,1.0,-4.287891864776611,1.1580801010131836,3.1298115253448486,0.1845902949571609,1.0,1.0,0.0,282.231689453125,292.0,65593.28125,0.0,6575.486328125,1.0,278.1499938964844,282.0723571777344,296.8407897949219,301.058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264171719551086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.2578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.9150906205177308,0.6277625560760498,0.5672199130058289,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.9990000128746032,0.8341574668884277,0.7797986268997192,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.8938202857971191,0.5880182981491089,0.4129290282726288,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.8600000739097595,0.5230231285095215,0.4987898468971252,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.7100078463554382,0.2858403027057647,1.3103108406066897,286.9898986816406,284.95001220703125,304.23291015625,293.8401184082031,299.1781921386719,297.3044738769531,286.990234375,1.0,0.8022929430007935,0.3532595932483673,0.3532595932483673,1.0,1.0,-4.287891864776611,1.1580801010131836,3.1298115253448486,0.1845902949571609,1.0,1.0,0.0,282.231689453125,292.0,65593.28125,0.0,6575.486328125,1.0,278.1499938964844,282.0723571777344,296.8407897949219,301.058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264171719551086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.2578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.9121846556663512,0.6269486546516418,0.5665814876556396,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9990000128746032,0.835418701171875,0.7854322195053101,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8935044407844543,0.5916852355003357,0.4155233204364776,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8586480021476746,0.5242596864700317,0.5000430345535278,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.7087401151657104,0.2863642275333404,1.313101291656494,286.9994201660156,284.95001220703125,304.25,293.8507995605469,299.17095947265625,297.3004455566406,286.999755859375,1.0,0.8054569959640503,0.3516381680965423,0.3516381680965423,1.0,1.0,-4.301773548126221,1.156317949295044,3.1454555988311768,0.1796846687793731,1.0,1.0,0.0,285.39990234375,295.0,65695.1953125,0.0,6649.93017578125,1.0,278.1499938964844,282.0784606933594,296.8513488769531,301.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265031814575196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935200,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.9121846556663512,0.6269486546516418,0.5665814876556396,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9990000128746032,0.835418701171875,0.7854322195053101,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8935044407844543,0.5916852355003357,0.4155233204364776,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8586480021476746,0.5242596864700317,0.5000430345535278,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.7087401151657104,0.2863642275333404,1.313101291656494,286.9994201660156,284.95001220703125,304.25,293.8507995605469,299.17095947265625,297.3004455566406,286.999755859375,1.0,0.8054569959640503,0.3516381680965423,0.3516381680965423,1.0,1.0,-4.301773548126221,1.156317949295044,3.1454555988311768,0.1796846687793731,1.0,1.0,0.0,285.39990234375,295.0,65695.1953125,0.0,6649.93017578125,1.0,278.1499938964844,282.0784606933594,296.8513488769531,301.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265031814575196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.90924072265625,0.6261290311813354,0.5659451484680176,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.9990000128746032,0.8366583585739136,0.7902088165283203,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8931050896644592,0.5953778028488159,0.4181403219699859,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8572101593017578,0.5254714488983154,0.501279890537262,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.7073774933815002,0.2868713438510895,1.3158469200134275,287.0080871582031,284.95001220703125,304.26739501953125,293.8617858886719,299.1640014648437,297.296875,287.0083923339844,1.0,0.8084812164306641,0.3500063717365265,0.3500063717365265,1.0,1.0,-4.314431190490723,1.1541132926940918,3.160317897796631,0.1746562868356704,1.0,1.0,0.0,288.6366577148437,298.0,65788.1875,0.0,6721.0224609375,1.0,278.1499938964844,282.08404541015625,296.8621826171875,301.0928649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265486001968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.90924072265625,0.6261290311813354,0.5659451484680176,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.9990000128746032,0.8366583585739136,0.7902088165283203,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8931050896644592,0.5953778028488159,0.4181403219699859,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8572101593017578,0.5254714488983154,0.501279890537262,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.7073774933815002,0.2868713438510895,1.3158469200134275,287.0080871582031,284.95001220703125,304.26739501953125,293.8617858886719,299.1640014648437,297.296875,287.0083923339844,1.0,0.8084812164306641,0.3500063717365265,0.3500063717365265,1.0,1.0,-4.314431190490723,1.1541132926940918,3.160317897796631,0.1746562868356704,1.0,1.0,0.0,288.6366577148437,298.0,65788.1875,0.0,6721.0224609375,1.0,278.1499938964844,282.08404541015625,296.8621826171875,301.0928649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265486001968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9061247706413268,0.625296413898468,0.5653124451637268,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.9985128045082092,0.8379568457603455,0.7930828332901001,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8924720883369446,0.5990796685218811,0.4207746982574463,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8555604219436646,0.526660680770874,0.502510666847229,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.7058215737342834,0.2873622179031372,1.3185877799987793,287.0155639648437,284.95001220703125,304.28521728515625,293.8731689453125,299.1573791503906,297.2938537597656,287.0157775878906,1.0,0.8113335371017456,0.3483745455741882,0.3483745455741882,1.0,1.0,-4.325306415557861,1.151340365409851,3.1739659309387207,0.1695178598165512,1.0,1.0,0.0,292.078369140625,301.0,65868.0390625,0.0,6786.60107421875,1.0,278.1499938964844,282.0888977050781,296.87322998046875,301.1094055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92654550075531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9061247706413268,0.625296413898468,0.5653124451637268,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.9985128045082092,0.8379568457603455,0.7930828332901001,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8924720883369446,0.5990796685218811,0.4207746982574463,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8555604219436646,0.526660680770874,0.502510666847229,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.7058215737342834,0.2873622179031372,1.3185877799987793,287.0155639648437,284.95001220703125,304.28521728515625,293.8731689453125,299.1573791503906,297.2938537597656,287.0157775878906,1.0,0.8113335371017456,0.3483745455741882,0.3483745455741882,1.0,1.0,-4.325306415557861,1.151340365409851,3.1739659309387207,0.1695178598165512,1.0,1.0,0.0,292.078369140625,301.0,65868.0390625,0.0,6786.60107421875,1.0,278.1499938964844,282.0888977050781,296.87322998046875,301.1094055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92654550075531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9045923948287964,0.6248704791069031,0.5649886727333069,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01861572265625,0.9977503418922424,0.8386827707290649,0.7938819527626038,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8921480178833008,0.600939929485321,0.4220990836620331,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8547216057777405,0.5272365808486938,0.5031095743179321,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184936523437,0.7050269246101379,0.2875957190990448,1.3199083805084229,287.0185852050781,284.95001220703125,304.2943115234375,293.8789978027344,299.1543884277344,297.2928161621094,287.018798828125,1.0,0.8126501441001892,0.3475586473941803,0.3475586473941803,1.0,1.0,-4.329952239990234,1.149707913398743,3.180244445800781,0.1668742150068283,1.0,1.0,0.0,293.7818298339844,301.0,65901.59375,0.0,6816.328125,1.0,278.1499938964844,282.0909118652344,296.8789367675781,301.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265123009681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
