time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935560,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.903080403804779,0.6244433522224426,0.564664363861084,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.9969529509544371,0.8394300937652588,0.7946158051490784,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.8918139934539795,0.6028023958206177,0.4234254956245422,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.8538758158683777,0.5278093218803406,0.5037063360214233,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7042240500450134,0.2878271639347076,1.321223258972168,287.0216979980469,284.95001220703125,304.3034973144531,293.8849182128906,299.1520690917969,297.2919311523437,287.0219116210937,1.0,0.8139387369155884,0.3468424379825592,0.3468424379825592,1.0,1.0,-4.334364891052246,1.1483452320098877,3.1860196590423584,0.1645622700452804,1.0,1.0,0.0,295.4949951171875,304.0,65935.3046875,0.0,6845.5390625,1.0,278.1499938964844,282.09295654296875,296.8846435546875,301.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264674186706544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.7197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.9002817869186401,0.6235891580581665,0.5640068650245667,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.9954955577850342,0.8409698009490967,0.7961385846138,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8913294076919556,0.6065596342086792,0.4260939359664917,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8523374199867249,0.5289328098297119,0.5048702955245972,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.7027472853660583,0.2882784605026245,1.3237611055374146,287.0279541015625,284.95001220703125,304.3221740722656,293.8970031738281,299.1478881835937,297.29058837890625,287.0281677246094,1.0,0.8164334893226624,0.3454100787639618,0.3454100787639618,1.0,1.0,-4.343082427978516,1.1456148624420166,3.19746732711792,0.1599628180265426,1.0,1.0,0.0,298.7453918457031,307.0,66002.890625,0.0,6902.4716796875,1.0,278.1499938964844,282.09698486328125,296.89654541015625,301.1416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926348090171814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.9002817869186401,0.6235891580581665,0.5640068650245667,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.9954955577850342,0.8409698009490967,0.7961385846138,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8913294076919556,0.6065596342086792,0.4260939359664917,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8523374199867249,0.5289328098297119,0.5048702955245972,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.7027472853660583,0.2882784605026245,1.3237611055374146,287.0279541015625,284.95001220703125,304.3221740722656,293.8970031738281,299.1478881835937,297.29058837890625,287.0281677246094,1.0,0.8164334893226624,0.3454100787639618,0.3454100787639618,1.0,1.0,-4.343082427978516,1.1456148624420166,3.19746732711792,0.1599628180265426,1.0,1.0,0.0,298.7453918457031,307.0,66002.890625,0.0,6902.4716796875,1.0,278.1499938964844,282.09698486328125,296.89654541015625,301.1416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926348090171814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.8976110219955444,0.6227371096611023,0.5633469223976135,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9941083192825316,0.8424985408782959,0.7976614236831665,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.890968382358551,0.6103530526161194,0.4287839531898498,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8508997559547424,0.5300341248512268,0.5060089826583862,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.7013537883758545,0.2887179851531982,1.3262262344360352,287.03424072265625,284.95001220703125,304.3412475585937,293.909423828125,299.1439514160156,297.2895202636719,287.0344543457031,1.0,0.8188712000846863,0.343977689743042,0.343977689743042,1.0,1.0,-4.35170316696167,1.1428346633911133,3.208868265151977,0.1553570628166198,1.0,1.0,0.0,301.896240234375,310.0,66070.4921875,0.0,6958.513671875,1.0,278.1499938964844,282.1010437011719,296.90887451171875,301.1582946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926203727722168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.8976110219955444,0.6227371096611023,0.5633469223976135,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9941083192825316,0.8424985408782959,0.7976614236831665,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.890968382358551,0.6103530526161194,0.4287839531898498,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.8508997559547424,0.5300341248512268,0.5060089826583862,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.7013537883758545,0.2887179851531982,1.3262262344360352,287.03424072265625,284.95001220703125,304.3412475585937,293.909423828125,299.1439514160156,297.2895202636719,287.0344543457031,1.0,0.8188712000846863,0.343977689743042,0.343977689743042,1.0,1.0,-4.35170316696167,1.1428346633911133,3.208868265151977,0.1553570628166198,1.0,1.0,0.0,301.896240234375,310.0,66070.4921875,0.0,6958.513671875,1.0,278.1499938964844,282.1010437011719,296.90887451171875,301.1582946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926203727722168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8950173854827881,0.6218858957290649,0.5626860857009888,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.9927464723587036,0.8439972400665283,0.7991607785224915,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8906781077384949,0.6141758561134338,0.4314928948879242,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8495194911956787,0.5311170220375061,0.5071285367012024,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.7000061869621277,0.2891473472118377,1.3286378383636477,287.0404052734375,284.95001220703125,304.3606262207031,293.92218017578125,299.139892578125,297.2885437011719,287.0406188964844,1.0,0.8212737441062927,0.3425098061561584,0.3425098061561584,1.0,1.0,-4.360228538513184,1.1398762464523315,3.2203521728515625,0.1506158709526062,1.0,1.0,0.0,305.0021057128906,313.0,66137.3046875,0.0,7014.0693359375,1.0,278.1499938964844,282.10504150390625,296.9215087890625,301.1752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260382056236268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8950173854827881,0.6218858957290649,0.5626860857009888,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.9927464723587036,0.8439972400665283,0.7991607785224915,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8906781077384949,0.6141758561134338,0.4314928948879242,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8495194911956787,0.5311170220375061,0.5071285367012024,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.7000061869621277,0.2891473472118377,1.3286378383636477,287.0404052734375,284.95001220703125,304.3606262207031,293.92218017578125,299.139892578125,297.2885437011719,287.0406188964844,1.0,0.8212737441062927,0.3425098061561584,0.3425098061561584,1.0,1.0,-4.360228538513184,1.1398762464523315,3.2203521728515625,0.1506158709526062,1.0,1.0,0.0,305.0021057128906,313.0,66137.3046875,0.0,7014.0693359375,1.0,278.1499938964844,282.10504150390625,296.9215087890625,301.1752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260382056236268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8924863338470459,0.6210361123085022,0.5620255470275879,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.9913939833641052,0.8454504013061523,0.8006201982498169,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8904448747634888,0.6180313229560852,0.4342235028743744,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8481815457344055,0.5321796536445618,0.5082278847694397,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.698691725730896,0.2895651459693908,1.3309929370880127,287.0465393066406,284.95001220703125,304.3803405761719,293.935302734375,299.13592529296875,297.2876281738281,287.0467529296875,1.0,0.8236454129219055,0.3410419225692749,0.3410419225692749,1.0,1.0,-4.368641376495361,1.1368588209152222,3.2317826747894287,0.1458632051944732,1.0,1.0,0.0,308.0775756835937,316.0,66203.8984375,0.0,7069.169921875,1.0,278.1499938964844,282.1090087890625,296.9345397949219,301.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925857663154602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8924863338470459,0.6210361123085022,0.5620255470275879,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.9913939833641052,0.8454504013061523,0.8006201982498169,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8904448747634888,0.6180313229560852,0.4342235028743744,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.8481815457344055,0.5321796536445618,0.5082278847694397,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.698691725730896,0.2895651459693908,1.3309929370880127,287.0465393066406,284.95001220703125,304.3803405761719,293.935302734375,299.13592529296875,297.2876281738281,287.0467529296875,1.0,0.8236454129219055,0.3410419225692749,0.3410419225692749,1.0,1.0,-4.368641376495361,1.1368588209152222,3.2317826747894287,0.1458632051944732,1.0,1.0,0.0,308.0775756835937,316.0,66203.8984375,0.0,7069.169921875,1.0,278.1499938964844,282.1090087890625,296.9345397949219,301.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925857663154602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.891237735748291,0.6206115484237671,0.5616954565048218,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.9907166361808776,0.8461623787879944,0.8013367652893066,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.8903418779373169,0.6199687123298645,0.4355953335762024,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.8475235104560852,0.5327051281929016,0.5087719559669495,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.698042631149292,0.2897706627845764,1.3321547508239746,287.04962158203125,284.95001220703125,304.3902893066406,293.94195556640625,299.1339416503906,297.2872009277344,287.0498046875,1.0,0.8248229622840881,0.3403079807758331,0.3403079807758331,1.0,1.0,-4.372811794281006,1.1353312730789185,3.237480640411377,0.1434811800718307,1.0,1.0,0.0,309.61138916015625,316.0,66237.09375,0.0,7096.63134765625,1.0,278.1499938964844,282.1109924316406,296.9411315917969,301.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257605075836182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.8900017738342285,0.6201880574226379,0.5613660216331482,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.9900402426719666,0.8468672037124634,0.802046537399292,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.8902483582496643,0.6219118237495422,0.4369708895683288,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.8468739986419678,0.5332280397415161,0.5093133449554443,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.6974002718925476,0.2899747490882873,1.333309292793274,287.0527648925781,284.95001220703125,304.4003295898437,293.9486999511719,299.1322326660156,297.2867736816406,287.052978515625,1.0,0.8259963989257812,0.3396199941635132,0.3396199941635132,1.0,1.0,-4.376968860626221,1.1339560747146606,3.2430129051208496,0.1412594020366668,1.0,1.0,0.0,311.1419372558594,319.0,66271.2265625,0.0,7124.0615234375,1.0,278.1499938964844,282.113037109375,296.94781494140625,301.2102355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256606698036194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.8875687718391418,0.6193445324897766,0.5607097148895264,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.988682985305786,0.8482277393341064,0.8034208416938782,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.8900975584983826,0.6258289813995361,0.4397430419921875,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.8455969095230103,0.5342570543289185,0.5103797316551208,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.6961320042610168,0.2903730571269989,1.3355717658996582,287.05908203125,284.95001220703125,304.4205627441406,293.9624328613281,299.12890625,297.2859802246094,287.0592956542969,1.0,0.82832270860672,0.3382440507411957,0.3382440507411957,1.0,1.0,-4.385186672210693,1.1311826705932615,3.254004001617432,0.1368312388658523,1.0,1.0,0.0,314.1884765625,322.0,66339.6171875,0.0,7178.5771484375,1.0,278.1499938964844,282.1171264648437,296.9615478515625,301.2283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254600405693054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.8875687718391418,0.6193445324897766,0.5607097148895264,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.988682985305786,0.8482277393341064,0.8034208416938782,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.8900975584983826,0.6258289813995361,0.4397430419921875,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.8455969095230103,0.5342570543289185,0.5103797316551208,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.6961320042610168,0.2903730571269989,1.3355717658996582,287.05908203125,284.95001220703125,304.4205627441406,293.9624328613281,299.12890625,297.2859802246094,287.0592956542969,1.0,0.82832270860672,0.3382440507411957,0.3382440507411957,1.0,1.0,-4.385186672210693,1.1311826705932615,3.254004001617432,0.1368312388658523,1.0,1.0,0.0,314.1884765625,322.0,66339.6171875,0.0,7178.5771484375,1.0,278.1499938964844,282.1171264648437,296.9615478515625,301.2283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254600405693054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8851737380027771,0.6185031533241272,0.5600555539131165,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.9873166084289552,0.8495489358901978,0.8047589063644409,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.8899732232093811,0.6297702789306641,0.4425318539142608,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8443415760993958,0.535273015499115,0.5114338397979736,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652770996094,0.6948797702789307,0.2907634973526001,1.3377994298934937,287.0653991699219,284.95001220703125,304.4410095214844,293.9765014648437,299.1256103515625,297.2851867675781,287.0655822753906,1.0,0.830632209777832,0.3368681371212005,0.3368681371212005,1.0,1.0,-4.393320560455322,1.128366470336914,3.264954090118408,0.1323893219232559,1.0,1.0,0.0,317.2330627441406,325.0,66407.8359375,0.0,7232.955078125,1.0,278.1499938964844,282.1212158203125,296.9755249023437,301.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252448081970216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8851737380027771,0.6185031533241272,0.5600555539131165,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.9873166084289552,0.8495489358901978,0.8047589063644409,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.8899732232093811,0.6297702789306641,0.4425318539142608,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8443415760993958,0.535273015499115,0.5114338397979736,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652770996094,0.6948797702789307,0.2907634973526001,1.3377994298934937,287.0653991699219,284.95001220703125,304.4410095214844,293.9765014648437,299.1256103515625,297.2851867675781,287.0655822753906,1.0,0.830632209777832,0.3368681371212005,0.3368681371212005,1.0,1.0,-4.393320560455322,1.128366470336914,3.264954090118408,0.1323893219232559,1.0,1.0,0.0,317.2330627441406,325.0,66407.8359375,0.0,7232.955078125,1.0,278.1499938964844,282.1212158203125,296.9755249023437,301.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252448081970216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.8838494420051575,0.6180328130722046,0.559689998626709,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.986546277999878,0.8502663969993591,0.8054875135421753,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.8899160623550415,0.6319893598556519,0.4441018402576446,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.8436475396156311,0.5358347296714783,0.5120173692703247,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.6941849589347839,0.2909776270389557,1.339026927947998,287.06884765625,284.95001220703125,304.4525451660156,293.9844970703125,299.1236572265625,297.2847595214844,287.0690612792969,1.0,0.8319171667098999,0.3360745310783386,0.3360745310783386,1.0,1.0,-4.397830009460449,1.1266860961914062,3.271144151687622,0.12981478869915,1.0,1.0,0.0,318.93609619140625,325.0,66445.4765625,0.0,7263.2978515625,1.0,278.1499938964844,282.1234741210937,296.98345947265625,301.2571716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251188635826112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.8828181028366089,0.6176639795303345,0.5594033598899841,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.9859380125999452,0.850816011428833,0.8060470223426819,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.889878511428833,0.6337399482727051,0.4453403651714325,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.843106746673584,0.5362716317176819,0.512471616268158,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.693642258644104,0.2911431491374969,1.3399789333343506,287.071533203125,284.95001220703125,304.4616394042969,293.9908447265625,299.1221008300781,297.2844543457031,287.0717468261719,1.0,0.8329219222068787,0.3354510068893432,0.3354510068893432,1.0,1.0,-4.401346206665039,1.1253502368927002,3.275996208190918,0.1277860850095749,1.0,1.0,0.0,320.2722473144531,328.0,66474.9375,0.0,7287.056640625,1.0,278.1499938964844,282.1252136230469,296.98980712890625,301.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250183701515198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8804987072944641,0.6168274879455566,0.5587536692619324,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.9845455288887024,0.8520330190658569,0.8072887063026428,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8898082375526428,0.63773512840271,0.4481665790081024,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8418899178504944,0.5372551083564758,0.5134952068328857,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.6924174427986145,0.2915129661560058,1.3421151638031006,287.0776062011719,284.95001220703125,304.4824523925781,294.0054626464844,299.1185607910156,297.2837219238281,287.07781982421875,1.0,0.8351935148239136,0.3340338766574859,0.3340338766574859,1.0,1.0,-4.409270286560059,1.122281193733215,3.286989212036133,0.1231625527143478,1.0,1.0,0.0,323.309814453125,331.0,66541.6328125,0.0,7340.93310546875,1.0,278.1499938964844,282.12921142578125,297.00439453125,301.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247789978981018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8804987072944641,0.6168274879455566,0.5587536692619324,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.9845455288887024,0.8520330190658569,0.8072887063026428,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8898082375526428,0.63773512840271,0.4481665790081024,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8418899178504944,0.5372551083564758,0.5134952068328857,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.6924174427986145,0.2915129661560058,1.3421151638031006,287.0776062011719,284.95001220703125,304.4824523925781,294.0054626464844,299.1185607910156,297.2837219238281,287.07781982421875,1.0,0.8351935148239136,0.3340338766574859,0.3340338766574859,1.0,1.0,-4.409270286560059,1.122281193733215,3.286989212036133,0.1231625527143478,1.0,1.0,0.0,323.309814453125,331.0,66541.6328125,0.0,7340.93310546875,1.0,278.1499938964844,282.12921142578125,297.00439453125,301.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247789978981018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8793516755104065,0.6164101958274841,0.5584297180175781,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.9838440418243408,0.85262531042099,0.8078945279121399,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.889780580997467,0.6397409439086914,0.4495853185653686,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8412878513336182,0.5377422571182251,0.5140026211738586,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.6918094754219055,0.291694700717926,1.3431695699691772,287.08062744140625,284.95001220703125,304.492919921875,294.0129089355469,299.1167907714844,297.2833557128906,287.0808410644531,1.0,0.8363233804702759,0.3333252966403961,0.3333252966403961,1.0,1.0,-4.413198471069336,1.1207300424575806,3.292468547821045,0.1208439990878105,1.0,1.0,0.0,324.8291931152344,331.0,66574.84375,0.0,7367.81494140625,1.0,278.1499938964844,282.1311950683594,297.01177978515625,301.2939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246535897254944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08380126953125,0.8782146573066711,0.6159945130348206,0.5581068992614746,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.9831423759460448,0.8532131910324097,0.8084959387779236,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08380126953125,0.8897583484649658,0.6417508125305176,0.4510066509246826,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08380126953125,0.8406920433044434,0.5382286310195923,0.5145091414451599,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.6912066340446472,0.2918759882450104,1.3442208766937256,287.08380126953125,284.95001220703125,304.5033874511719,294.0203857421875,299.1154479980469,297.2829895019531,287.0840148925781,1.0,0.8374513387680054,0.3326901495456695,0.3326901495456695,1.0,1.0,-4.417121410369873,1.1194331645965576,3.2976884841918945,0.1187826097011566,1.0,1.0,0.0,326.3482666015625,334.0,66609.578125,0.0,7394.71435546875,1.0,278.1499938964844,282.1332702636719,297.0191955566406,301.3036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245262145996094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8759751319885254,0.6151732206344604,0.5574693083763123,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.9817288517951964,0.8543398380279541,0.8096526861190796,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8897392153739929,0.6457971334457397,0.4538675844669342,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8395164608955383,0.5391900539398193,0.5155109763145447,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.6900128722190857,0.2922303676605224,1.346285700798035,287.0902099609375,284.95001220703125,304.5244445800781,294.0355834960937,299.11279296875,297.2823181152344,287.0904235839844,1.0,0.8396922945976257,0.331419825553894,0.331419825553894,1.0,1.0,-4.424890995025635,1.116837739944458,3.308053493499756,0.1146810427308082,1.0,1.0,0.0,329.3788146972656,337.0,66679.21875,0.0,7448.27685546875,1.0,278.1499938964844,282.137451171875,297.034423828125,301.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924273669719696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8759751319885254,0.6151732206344604,0.5574693083763123,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.9817288517951964,0.8543398380279541,0.8096526861190796,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8897392153739929,0.6457971334457397,0.4538675844669342,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8395164608955383,0.5391900539398193,0.5155109763145447,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.6900128722190857,0.2922303676605224,1.346285700798035,287.0902099609375,284.95001220703125,304.5244445800781,294.0355834960937,299.11279296875,297.2823181152344,287.0904235839844,1.0,0.8396922945976257,0.331419825553894,0.331419825553894,1.0,1.0,-4.424890995025635,1.116837739944458,3.308053493499756,0.1146810427308082,1.0,1.0,0.0,329.3788146972656,337.0,66679.21875,0.0,7448.27685546875,1.0,278.1499938964844,282.137451171875,297.034423828125,301.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924273669719696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8737757205963135,0.6143646836280823,0.5568429827690125,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.9802973866462708,0.8554040789604187,0.8107515573501587,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8897446990013123,0.6498724818229675,0.4567489326000213,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.83835768699646,0.540137767791748,0.5164998769760132,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.6888306140899658,0.2925743758678436,1.3483046293258667,287.0965576171875,284.95001220703125,304.5455322265625,294.0510559082031,299.110107421875,297.2815856933594,287.0967712402344,1.0,0.8419147729873657,0.3301495015621185,0.3301495015621185,1.0,1.0,-4.432557582855225,1.1141985654830933,3.318359136581421,0.1105614155530929,1.0,1.0,0.0,332.4063415527344,340.0,66748.390625,0.0,7501.5849609375,1.0,278.1499938964844,282.1415710449219,297.0498962402344,301.3433532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240151047706604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8737757205963135,0.6143646836280823,0.5568429827690125,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.9802973866462708,0.8554040789604187,0.8107515573501587,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965576171875,0.8897446990013123,0.6498724818229675,0.4567489326000213,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965270996094,0.83835768699646,0.540137767791748,0.5164998769760132,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.6888306140899658,0.2925743758678436,1.3483046293258667,287.0965576171875,284.95001220703125,304.5455322265625,294.0510559082031,299.110107421875,297.2815856933594,287.0967712402344,1.0,0.8419147729873657,0.3301495015621185,0.3301495015621185,1.0,1.0,-4.432557582855225,1.1141985654830933,3.318359136581421,0.1105614155530929,1.0,1.0,0.0,332.4063415527344,340.0,66748.390625,0.0,7501.5849609375,1.0,278.1499938964844,282.1415710449219,297.0498962402344,301.3433532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240151047706604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8716071844100952,0.6135585904121399,0.5562192797660828,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.9788581132888794,0.8564490079879761,0.8118329048156738,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8897609114646912,0.6539577841758728,0.4596371948719024,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8372156620025635,0.5410810708999634,0.5174849629402161,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026611328125,0.68766188621521,0.2929147779941559,1.3503093719482422,287.1027526855469,284.95001220703125,304.5666809082031,294.0668029785156,299.10711669921875,297.2808837890625,287.1029663085937,1.0,0.8441294431686401,0.3288386464118957,0.3288386464118957,1.0,1.0,-4.440184593200684,1.1113839149475098,3.328800678253174,0.1062759310007095,1.0,1.0,0.0,335.4403686523437,343.0,66816.578125,0.0,7554.9736328125,1.0,278.1499938964844,282.1456604003906,297.0655212402344,301.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923736035823822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.596435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8716071844100952,0.6135585904121399,0.5562192797660828,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.9788581132888794,0.8564490079879761,0.8118329048156738,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8897609114646912,0.6539577841758728,0.4596371948719024,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.8372156620025635,0.5410810708999634,0.5174849629402161,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026611328125,0.68766188621521,0.2929147779941559,1.3503093719482422,287.1027526855469,284.95001220703125,304.5666809082031,294.0668029785156,299.10711669921875,297.2808837890625,287.1029663085937,1.0,0.8441294431686401,0.3288386464118957,0.3288386464118957,1.0,1.0,-4.440184593200684,1.1113839149475098,3.328800678253174,0.1062759310007095,1.0,1.0,0.0,335.4403686523437,343.0,66816.578125,0.0,7554.9736328125,1.0,278.1499938964844,282.1456604003906,297.0655212402344,301.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923736035823822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.596435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8694788813591003,0.6127625107765198,0.5556045174598694,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.977404236793518,0.857435941696167,0.8128603100776672,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8898001909255981,0.6580663323402405,0.4625416994094848,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10888671875,0.8360917568206787,0.5420125722885132,0.5184587836265564,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.6865063309669495,0.2932454645633697,1.3522703647613523,287.1089172363281,284.95001220703125,304.5878295898437,294.0827941894531,299.1040954589844,297.2801818847656,287.1091003417969,1.0,0.8463274240493774,0.3275277614593506,0.3275277614593506,1.0,1.0,-4.447719097137451,1.1085230112075806,3.339195966720581,0.1019640564918518,1.0,1.0,0.0,338.4686279296875,346.0,66884.546875,0.0,7608.10595703125,1.0,278.1499938964844,282.14971923828125,297.0814819335937,301.3838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234517812728882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.978759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8694788813591003,0.6127625107765198,0.5556045174598694,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.977404236793518,0.857435941696167,0.8128603100776672,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8898001909255981,0.6580663323402405,0.4625416994094848,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10888671875,0.8360917568206787,0.5420125722885132,0.5184587836265564,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.6865063309669495,0.2932454645633697,1.3522703647613523,287.1089172363281,284.95001220703125,304.5878295898437,294.0827941894531,299.1040954589844,297.2801818847656,287.1091003417969,1.0,0.8463274240493774,0.3275277614593506,0.3275277614593506,1.0,1.0,-4.447719097137451,1.1085230112075806,3.339195966720581,0.1019640564918518,1.0,1.0,0.0,338.4686279296875,346.0,66884.546875,0.0,7608.10595703125,1.0,278.1499938964844,282.14971923828125,297.0814819335937,301.3838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234517812728882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.978759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.8684267997741699,0.6123671531677246,0.5552996397018433,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.9766712188720704,0.8579128384590149,0.8133586049079895,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.8898246884346008,0.6601269841194153,0.4639983773231506,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.8355348110198975,0.5424751043319702,0.5189427733421326,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11187744140625,0.6859322190284729,0.2934080064296722,1.353238821029663,287.1119689941406,284.95001220703125,304.5984191894531,294.0909118652344,299.10260009765625,297.27984619140625,287.1121520996094,1.0,0.8474210500717163,0.3268723487854004,0.3268723487854004,1.0,1.0,-4.451455116271973,1.107077956199646,3.344377040863037,0.0998000428080558,1.0,1.0,0.0,339.9841613769531,346.0,66918.390625,0.0,7634.62646484375,1.0,278.1499938964844,282.1517639160156,297.08953857421875,301.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233046770095824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.624267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150817871094,0.8673840165138245,0.611973762512207,0.5549964308738708,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.9759367108345032,0.8583826422691345,0.8138502240180969,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150817871094,0.8898533582687378,0.6621910333633423,0.4654573500156402,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150817871094,0.8349828124046326,0.5429366827011108,0.5194256901741028,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.114990234375,0.6853622198104858,0.2935696244239807,1.3542028665542605,287.1150817871094,284.95001220703125,304.6089782714844,294.0990600585937,299.1012878417969,297.2795104980469,287.11529541015625,1.0,0.8485124707221985,0.32625412940979,0.32625412940979,1.0,1.0,-4.455182075500488,1.1057599782943726,3.3494222164154053,0.0977636575698852,1.0,1.0,0.0,341.4994201660156,349.0,66953.015625,0.0,7661.14697265625,1.0,278.1499938964844,282.15380859375,297.09765625,301.404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231555461883544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
