time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937420,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8653274774551392,0.6111963987350464,0.5543983578681946,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.9744530320167542,0.859271228313446,0.8147863745689392,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8899230360984802,0.6663290858268738,0.4683830440044403,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213073730469,0.8338906168937683,0.5438517332077026,0.5203839540481567,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212463378906,0.6842305064201355,0.2938852608203888,1.3560969829559326,287.121337890625,284.95001220703125,304.63006591796875,294.11553955078125,299.0986022949219,297.27880859375,287.1215515136719,1.0,0.8506811857223511,0.3250177502632141,0.3250177502632141,1.0,1.0,-4.462553977966309,1.1031070947647097,3.3594467639923096,0.0936866030097007,1.0,1.0,0.0,344.52593994140625,352.0,67022.296875,0.0,7713.94091796875,1.0,278.1499938964844,282.157958984375,297.1141357421875,301.42559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922856867313385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.49951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8653274774551392,0.6111963987350464,0.5543983578681946,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.9744530320167542,0.859271228313446,0.8147863745689392,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8899230360984802,0.6663290858268738,0.4683830440044403,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213073730469,0.8338906168937683,0.5438517332077026,0.5203839540481567,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212463378906,0.6842305064201355,0.2938852608203888,1.3560969829559326,287.121337890625,284.95001220703125,304.63006591796875,294.11553955078125,299.0986022949219,297.27880859375,287.1215515136719,1.0,0.8506811857223511,0.3250177502632141,0.3250177502632141,1.0,1.0,-4.462553977966309,1.1031070947647097,3.3594467639923096,0.0936866030097007,1.0,1.0,0.0,344.52593994140625,352.0,67022.296875,0.0,7713.94091796875,1.0,278.1499938964844,282.157958984375,297.1141357421875,301.42559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922856867313385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.49951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8632968068122864,0.6104240417480469,0.5538057684898376,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.9729418754577636,0.8600943088531494,0.8156663179397583,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8899810910224915,0.6704342365264893,0.4712916314601898,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8328067064285278,0.544758677482605,0.5213353633880615,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.68310546875,0.2941948473453522,1.3579671382904053,287.1274719238281,284.95001220703125,304.65106201171875,294.1322631835937,299.0957336425781,297.2779235839844,287.127685546875,1.0,0.8528324961662292,0.3237813711166382,0.3237813711166382,1.0,1.0,-4.469801902770996,1.1004066467285156,3.3693952560424805,0.0895848870277404,1.0,1.0,0.0,347.56085205078125,355.0,67091.0546875,0.0,7766.4697265625,1.0,278.1499938964844,282.1620788574219,297.1307983398437,301.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225463271141052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8632968068122864,0.6104240417480469,0.5538057684898376,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.9729418754577636,0.8600943088531494,0.8156663179397583,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8899810910224915,0.6704342365264893,0.4712916314601898,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8328067064285278,0.544758677482605,0.5213353633880615,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.68310546875,0.2941948473453522,1.3579671382904053,287.1274719238281,284.95001220703125,304.65106201171875,294.1322631835937,299.0957336425781,297.2779235839844,287.127685546875,1.0,0.8528324961662292,0.3237813711166382,0.3237813711166382,1.0,1.0,-4.469801902770996,1.1004066467285156,3.3693952560424805,0.0895848870277404,1.0,1.0,0.0,347.56085205078125,355.0,67091.0546875,0.0,7766.4697265625,1.0,278.1499938964844,282.1620788574219,297.1307983398437,301.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225463271141052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8620119690895081,0.6099309921264648,0.5534279942512512,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313781738281,0.9719665050506592,0.8605999946594238,0.8162108659744263,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8900178670883179,0.6730556488037109,0.4731496274471283,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13134765625,0.8321195840835571,0.5453363656997681,0.5219420194625854,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312561035156,0.6823914647102356,0.2943911254405975,1.3591564893722534,287.13134765625,284.95001220703125,304.6644287109375,294.1430969238281,299.09375,297.27734375,287.13153076171875,1.0,0.8542034029960632,0.3229738771915436,0.3229738771915436,1.0,1.0,-4.474402904510498,1.098602056503296,3.375800609588623,0.0868880674242973,1.0,1.0,0.0,349.50604248046875,355.0,67134.6640625,0.0,7800.04248046875,1.0,278.1499938964844,282.1646728515625,297.1415710449219,301.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223399758338928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.7373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.8612945079803467,0.6096542477607727,0.5532161593437195,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.9714146852493286,0.8608748912811279,0.8165091872215271,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.8900384306907654,0.674528181552887,0.4741932451725006,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13348388671875,0.831735372543335,0.5456602573394775,0.5222823023796082,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1334228515625,0.6819921135902405,0.2945011258125305,1.3598231077194214,287.1335144042969,284.95001220703125,304.67193603515625,294.14923095703125,299.0926208496094,297.2769775390625,287.1336975097656,1.0,0.854972243309021,0.3225196599960327,0.3225196599960327,1.0,1.0,-4.47697639465332,1.0975791215896606,3.379397392272949,0.0853644162416458,1.0,1.0,0.0,350.6007385253906,358.0,67159.1796875,0.0,7818.90087890625,1.0,278.1499938964844,282.1661376953125,297.14764404296875,301.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922221839427948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.8593246936798096,0.6088916659355164,0.5526331663131714,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.9698582291603088,0.861571729183197,0.8172730207443237,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.8900989294052124,0.6786193251609802,0.4770895838737488,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.830675482749939,0.5465500950813293,0.5232185125350952,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.6808900237083435,0.2948008775711059,1.3616501092910769,287.1394348144531,284.95001220703125,304.69268798828125,294.1664123535156,299.08935546875,297.2760009765625,287.1396179199219,1.0,0.8570902943611145,0.3212579786777496,0.3212579786777496,1.0,1.0,-4.48401403427124,1.0946975946426392,3.3893163204193115,0.0811055898666381,1.0,1.0,0.0,353.6371765136719,361.0,67226.7578125,0.0,7870.89697265625,1.0,278.1499938964844,282.1701965332031,297.164794921875,301.4897766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218918681144714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.8593246936798096,0.6088916659355164,0.5526331663131714,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.9698582291603088,0.861571729183197,0.8172730207443237,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.8900989294052124,0.6786193251609802,0.4770895838737488,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.830675482749939,0.5465500950813293,0.5232185125350952,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.6808900237083435,0.2948008775711059,1.3616501092910769,287.1394348144531,284.95001220703125,304.69268798828125,294.1664123535156,299.08935546875,297.2760009765625,287.1396179199219,1.0,0.8570902943611145,0.3212579786777496,0.3212579786777496,1.0,1.0,-4.48401403427124,1.0946975946426392,3.3893163204193115,0.0811055898666381,1.0,1.0,0.0,353.6371765136719,361.0,67226.7578125,0.0,7870.89697265625,1.0,278.1499938964844,282.1701965332031,297.164794921875,301.4897766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218918681144714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.858350932598114,0.6085116863250732,0.5523428916931152,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.9690747857093812,0.8619059920310974,0.8176410794258118,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.8901316523551941,0.6806665658950806,0.478538304567337,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.142333984375,0.8301504254341125,0.5469927787780762,0.523684561252594,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14227294921875,0.680343747138977,0.2949492633342743,1.3625576496124268,287.1423645019531,284.95001220703125,304.7030029296875,294.1750793457031,299.08770751953125,297.2755432128906,287.1425476074219,1.0,0.8581447005271912,0.3206271529197693,0.3206271529197693,1.0,1.0,-4.487506866455078,1.0932449102401731,3.3942620754241943,0.0789661332964897,1.0,1.0,0.0,355.15606689453125,361.0,67260.4375,0.0,7896.8544921875,1.0,278.1499938964844,282.1722106933594,297.1734313964844,301.5006408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217220544815063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454772949219,0.8573870062828064,0.6081352233886719,0.552055299282074,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455078125,0.9682875275611876,0.8622257113456726,0.8179944753646851,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454772949219,0.8901684880256653,0.6827168464660645,0.4799886643886566,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454467773437,0.82962965965271,0.5474338531494141,0.5241487622261047,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453857421875,0.6798014640808105,0.2950962483882904,1.363458275794983,287.1454772949219,284.95001220703125,304.7132873535156,294.1838073730469,299.0865783691406,297.27508544921875,287.1456604003906,1.0,0.8591946959495544,0.3200874626636505,0.3200874626636505,1.0,1.0,-4.490979194641113,1.0921118259429932,3.398867130279541,0.0771450772881507,1.0,1.0,0.0,356.67254638671875,364.0,67295.828125,0.0,7922.73779296875,1.0,278.1499938964844,282.17431640625,297.1821594238281,301.5116577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215534925460817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.8554868698120117,0.6073923110961914,0.551488995552063,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517944335937,0.9666990637779236,0.8628180027008057,0.8186562657356262,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.8902531266212463,0.686826765537262,0.4828954339027405,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.8285988569259644,0.5483095645904541,0.5250710844993591,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15167236328125,0.6787264347076416,0.2953847348690033,1.3652353286743164,287.1517639160156,284.95001220703125,304.733642578125,294.201416015625,299.0844116210937,297.2742614746094,287.1519775390625,1.0,0.8612810373306274,0.3190080523490906,0.3190080523490906,1.0,1.0,-4.49785041809082,1.0898586511611938,3.407991886138916,0.0735191032290458,1.0,1.0,0.0,359.7005920410156,367.0,67366.5859375,0.0,7974.2783203125,1.0,278.1499938964844,282.1785583496094,297.19976806640625,301.533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921217143535614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.8554868698120117,0.6073923110961914,0.551488995552063,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517944335937,0.9666990637779236,0.8628180027008057,0.8186562657356262,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.8902531266212463,0.686826765537262,0.4828954339027405,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.8285988569259644,0.5483095645904541,0.5250710844993591,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15167236328125,0.6787264347076416,0.2953847348690033,1.3652353286743164,287.1517639160156,284.95001220703125,304.733642578125,294.201416015625,299.0844116210937,297.2742614746094,287.1519775390625,1.0,0.8612810373306274,0.3190080523490906,0.3190080523490906,1.0,1.0,-4.49785041809082,1.0898586511611938,3.407991886138916,0.0735191032290458,1.0,1.0,0.0,359.7005920410156,367.0,67366.5859375,0.0,7974.2783203125,1.0,278.1499938964844,282.1785583496094,297.19976806640625,301.533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921217143535614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8536194562911987,0.6066601276397705,0.5509326457977295,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.965091347694397,0.8633528351783752,0.8192644119262695,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.890347421169281,0.6909440755844116,0.4858075976371765,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8275794386863708,0.5491765141487122,0.5259854197502136,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15789794921875,0.6776615977287292,0.295665442943573,1.3669790029525757,287.1579895019531,284.95001220703125,304.7538146972656,294.21923828125,299.0821838378906,297.2734680175781,287.1581726074219,1.0,0.8633506298065186,0.317928671836853,0.317928671836853,1.0,1.0,-4.5046257972717285,1.087570309638977,3.417055368423462,0.0698619931936264,1.0,1.0,0.0,362.7264099121094,370.0,67436.5078125,0.0,8025.552734375,1.0,278.1499938964844,282.1827392578125,297.21759033203125,301.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208747148513794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8536194562911987,0.6066601276397705,0.5509326457977295,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.965091347694397,0.8633528351783752,0.8192644119262695,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.890347421169281,0.6909440755844116,0.4858075976371765,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8275794386863708,0.5491765141487122,0.5259854197502136,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15789794921875,0.6776615977287292,0.295665442943573,1.3669790029525757,287.1579895019531,284.95001220703125,304.7538146972656,294.21923828125,299.0821838378906,297.2734680175781,287.1581726074219,1.0,0.8633506298065186,0.317928671836853,0.317928671836853,1.0,1.0,-4.5046257972717285,1.087570309638977,3.417055368423462,0.0698619931936264,1.0,1.0,0.0,362.7264099121094,370.0,67436.5078125,0.0,8025.552734375,1.0,278.1499938964844,282.1827392578125,297.21759033203125,301.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208747148513794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8517782688140869,0.6059306859970093,0.5503795742988586,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.9634715914726256,0.8638566136360168,0.8198441863059998,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8904464244842529,0.6950641870498657,0.4887220859527588,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8265700936317444,0.5500377416610718,0.5268949866294861,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1638488769531,0.6766068935394287,0.2959409952163696,1.3687025308609009,287.1639404296875,284.95001220703125,304.773681640625,294.2372436523437,299.0794982910156,297.2727355957031,287.16412353515625,1.0,0.865409791469574,0.3167828917503357,0.3167828917503357,1.0,1.0,-4.51133918762207,1.0850074291229248,3.426331758499145,0.0659316033124923,1.0,1.0,0.0,365.7564086914063,373.0,67504.4296875,0.0,8076.7578125,1.0,278.1499938964844,282.1867980957031,297.23553466796875,301.5788879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205169081687928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8517782688140869,0.6059306859970093,0.5503795742988586,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.9634715914726256,0.8638566136360168,0.8198441863059998,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8904464244842529,0.6950641870498657,0.4887220859527588,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8265700936317444,0.5500377416610718,0.5268949866294861,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1638488769531,0.6766068935394287,0.2959409952163696,1.3687025308609009,287.1639404296875,284.95001220703125,304.773681640625,294.2372436523437,299.0794982910156,297.2727355957031,287.16412353515625,1.0,0.865409791469574,0.3167828917503357,0.3167828917503357,1.0,1.0,-4.51133918762207,1.0850074291229248,3.426331758499145,0.0659316033124923,1.0,1.0,0.0,365.7564086914063,373.0,67504.4296875,0.0,8076.7578125,1.0,278.1499938964844,282.1867980957031,297.23553466796875,301.5788879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205169081687928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.8499663472175598,0.6052085757255554,0.549833357334137,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.9618326425552368,0.8643044233322144,0.8203719854354858,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.8905512094497681,0.6991852521896362,0.4916376173496246,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.8255698680877686,0.5508888959884644,0.5277954339981079,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.169677734375,0.6755601167678833,0.2962071299552917,1.370385766029358,287.1697692871094,284.95001220703125,304.79327392578125,294.25543212890625,299.07666015625,297.2720031738281,287.1699523925781,1.0,0.8674516081809998,0.3156371414661407,0.3156371414661407,1.0,1.0,-4.5179443359375,1.0823973417282104,3.435547113418579,0.061951782554388,1.0,1.0,0.0,368.7838745117188,361.0,67571.15625,0.0,8127.62890625,1.0,278.1499938964844,282.1907958984375,297.2536926269531,301.6015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920149564743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.8499663472175598,0.6052085757255554,0.549833357334137,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.9618326425552368,0.8643044233322144,0.8203719854354858,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.8905512094497681,0.6991852521896362,0.4916376173496246,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.8255698680877686,0.5508888959884644,0.5277954339981079,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.169677734375,0.6755601167678833,0.2962071299552917,1.370385766029358,287.1697692871094,284.95001220703125,304.79327392578125,294.25543212890625,299.07666015625,297.2720031738281,287.1699523925781,1.0,0.8674516081809998,0.3156371414661407,0.3156371414661407,1.0,1.0,-4.5179443359375,1.0823973417282104,3.435547113418579,0.061951782554388,1.0,1.0,0.0,368.7838745117188,361.0,67571.15625,0.0,8127.62890625,1.0,278.1499938964844,282.1907958984375,297.2536926269531,301.6015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920149564743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.8509554862976074,0.6048493981361389,0.5494358539581299,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.9633175134658812,0.8645291924476624,0.8205053806304932,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.8927222490310669,0.7012479901313782,0.4929988980293274,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.8268364071846008,0.551315426826477,0.5281144380569458,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717834472656,0.6766344904899597,0.2963421940803528,1.3706063032150269,287.1718444824219,284.95001220703125,304.8029479980469,294.2645874023437,299.0751953125,297.27166748046875,287.1719665527344,1.0,0.8667208552360535,0.3150642514228821,0.3150642514228821,1.0,1.0,-4.519917011260986,1.0807241201400757,3.4391930103302,0.0599487535655498,1.0,1.0,0.0,366.8757019042969,361.0,67594.78125,0.0,8121.09619140625,1.0,278.1499938964844,282.1922912597656,297.2627258300781,301.6125183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919951856136322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.714111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.8527555465698242,0.6045010685920715,0.5489944219589233,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17333984375,0.9657424688339232,0.8647459745407104,0.8205757737159729,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.8958001136779785,0.7033187747001648,0.4943245053291321,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.828852653503418,0.55174720287323,0.5283820629119873,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732788085937,0.6783936023712158,0.2964856326580047,1.3705934286117554,287.1733093261719,284.95001220703125,304.81256103515625,294.2738037109375,299.0736694335937,297.2714233398437,287.17340087890625,1.0,0.8655441999435425,0.3144846558570862,0.3144846558570862,1.0,1.0,-4.521375179290772,1.078887104988098,3.442488193511963,0.0578400082886219,1.0,1.0,0.0,363.5613403320313,349.0,67614.0,0.0,8101.53076171875,1.0,278.1499938964844,282.1934814453125,297.2717590332031,301.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919736385345459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.725341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8577353954315186,0.6038348078727722,0.5480621457099915,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9719746112823486,0.8651599287986755,0.8206173777580261,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9034764170646667,0.7074838280677795,0.4969321489334106,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8341428637504578,0.5526282787322998,0.5288522839546204,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756286621094,0.6830738186836243,0.2967998683452606,1.3703014850616455,287.1756896972656,284.95001220703125,304.8314514160156,294.2923583984375,299.0706787109375,297.2712097167969,287.1757507324219,1.0,0.8623331189155579,0.3133254647254944,0.3133254647254944,1.0,1.0,-4.523660182952881,1.0750353336334229,3.448624849319458,0.0535532645881176,1.0,1.0,0.0,354.8641357421875,337.0,67647.65625,0.0,8043.720703125,1.0,278.1499938964844,282.19549560546875,297.2900085449219,301.6438903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192572832107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8577353954315186,0.6038348078727722,0.5480621457099915,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9719746112823486,0.8651599287986755,0.8206173777580261,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9034764170646667,0.7074838280677795,0.4969321489334106,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8341428637504578,0.5526282787322998,0.5288522839546204,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756286621094,0.6830738186836243,0.2967998683452606,1.3703014850616455,287.1756896972656,284.95001220703125,304.8314514160156,294.2923583984375,299.0706787109375,297.2712097167969,287.1757507324219,1.0,0.8623331189155579,0.3133254647254944,0.3133254647254944,1.0,1.0,-4.523660182952881,1.0750353336334229,3.448624849319458,0.0535532645881176,1.0,1.0,0.0,354.8641357421875,337.0,67647.65625,0.0,8043.720703125,1.0,278.1499938964844,282.19549560546875,297.2900085449219,301.6438903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192572832107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.8641044497489929,0.6032053828239441,0.5471031665802002,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.979263961315155,0.8655469417572021,0.8205702900886536,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.913168489933014,0.7116757035255432,0.4995119273662567,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776733398437,0.8407003879547119,0.5535304546356201,0.5292792320251465,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776733398437,0.6889009475708008,0.2971478402614593,1.3698612451553345,287.1777038574219,284.95001220703125,304.8500061035156,294.3110656738281,299.0677490234375,297.2712707519531,287.1777648925781,1.0,0.8584443926811218,0.3121662735939026,0.3121662735939026,1.0,1.0,-4.525540351867676,1.0710716247558594,3.4544689655303955,0.0492130406200885,1.0,1.0,0.0,344.5259704589844,325.0,67678.3671875,0.0,7971.4658203125,1.0,278.1499938964844,282.1973571777344,297.3085327148437,301.6645812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187344312667848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.8641044497489929,0.6032053828239441,0.5471031665802002,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.979263961315155,0.8655469417572021,0.8205702900886536,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.913168489933014,0.7116757035255432,0.4995119273662567,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776733398437,0.8407003879547119,0.5535304546356201,0.5292792320251465,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776733398437,0.6889009475708008,0.2971478402614593,1.3698612451553345,287.1777038574219,284.95001220703125,304.8500061035156,294.3110656738281,299.0677490234375,297.2712707519531,287.1777648925781,1.0,0.8584443926811218,0.3121662735939026,0.3121662735939026,1.0,1.0,-4.525540351867676,1.0710716247558594,3.4544689655303955,0.0492130406200885,1.0,1.0,0.0,344.5259704589844,325.0,67678.3671875,0.0,7971.4658203125,1.0,278.1499938964844,282.1973571777344,297.3085327148437,301.6645812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187344312667848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17938232421875,0.8693825602531433,0.6027754545211792,0.546413004398346,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17938232421875,0.9848203063011168,0.8658092021942139,0.820499062538147,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17938232421875,0.9213247895240784,0.714709460735321,0.5013642907142639,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17938232421875,0.846070408821106,0.5541929602622986,0.5295772552490234,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793518066406,0.6936450600624084,0.2974177300930023,1.3695311546325684,287.17938232421875,284.95001220703125,304.86309814453125,294.3247375488281,299.06640625,297.2714233398437,287.1794738769531,1.0,0.8554180264472961,0.3114545941352844,0.3114545941352844,1.0,1.0,-4.526817321777344,1.0686495304107666,3.458167552947998,0.0465214103460311,1.0,1.0,0.0,336.5267639160156,325.0,67702.703125,0.0,7914.77099609375,1.0,278.1499938964844,282.19879150390625,297.32208251953125,301.6797790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183408617973328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800537109375,0.8715505599975586,0.6026110649108887,0.546145498752594,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800842285156,0.9869886636734008,0.865909218788147,0.8204678297042847,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800842285156,0.9246748089790344,0.7158908843994141,0.5020846128463745,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800537109375,0.8482720851898193,0.5544520020484924,0.5296928882598877,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800231933594,0.6955755352973938,0.2975248396396637,1.369404673576355,287.1800537109375,284.95001220703125,304.8681335449219,294.3301086425781,299.0658874511719,297.271484375,287.1801452636719,1.0,0.8542221188545227,0.3111778199672699,0.3111778199672699,1.0,1.0,-4.527311325073242,1.067713975906372,3.459597110748291,0.0454806387424469,1.0,1.0,0.0,333.37274169921875,313.0,67712.28125,0.0,7892.37158203125,1.0,278.1499938964844,282.1993713378906,297.3274230957031,301.6857604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918182611465454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8799669146537781,0.6020501852035522,0.5452028512954712,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.99480402469635,0.8662425875663757,0.8203220963478088,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.9374176263809204,0.7201239466667175,0.5046582221984863,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8568071722984314,0.5553902983665466,0.5301064848899841,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.70296710729599,0.2979267537593841,1.3689873218536377,287.1825256347656,284.95001220703125,304.8858642578125,294.349609375,299.0640563964844,297.2718505859375,287.1826171875,1.0,0.8498275876045227,0.3101893663406372,0.3101893663406372,1.0,1.0,-4.529089450836182,1.0643775463104248,3.464711904525757,0.041756547987461,1.0,1.0,0.0,321.7968444824219,301.0,67746.921875,0.0,7809.9775390625,1.0,278.1499938964844,282.2014465332031,297.3468017578125,301.7074890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176124334335328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8799669146537781,0.6020501852035522,0.5452028512954712,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.99480402469635,0.8662425875663757,0.8203220963478088,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.9374176263809204,0.7201239466667175,0.5046582221984863,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8568071722984314,0.5553902983665466,0.5301064848899841,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.70296710729599,0.2979267537593841,1.3689873218536377,287.1825256347656,284.95001220703125,304.8858642578125,294.349609375,299.0640563964844,297.2718505859375,287.1826171875,1.0,0.8498275876045227,0.3101893663406372,0.3101893663406372,1.0,1.0,-4.529089450836182,1.0643775463104248,3.464711904525757,0.041756547987461,1.0,1.0,0.0,321.7968444824219,301.0,67746.921875,0.0,7809.9775390625,1.0,278.1499938964844,282.2014465332031,297.3468017578125,301.7074890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176124334335328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.8843233585357666,0.6017665863037109,0.544738233089447,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.9985031485557556,0.8664707541465759,0.820206344127655,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.9438409805297852,0.7222351431846619,0.5059484243392944,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.8612508177757263,0.5558546781539917,0.5303182005882263,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.706743597984314,0.2981253564357757,1.3688108921051023,287.1830139160156,284.95001220703125,304.8945007324219,294.3594970703125,299.0631103515625,297.27215576171875,287.1830139160156,1.0,0.8475239872932434,0.309695154428482,0.309695154428482,1.0,1.0,-4.528850078582764,1.0624040365219116,3.4664459228515625,0.0398782044649124,1.0,1.0,0.0,316.1026306152344,301.0,67755.3828125,0.0,7766.8125,1.0,278.1499938964844,282.2019958496094,297.3565979003906,301.7181396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917311429977417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.326416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809997558594,0.8880476951599121,0.6014572978019714,0.5442999601364136,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18096923828125,0.9990000128746032,0.8668949604034424,0.8146623969078064,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809997558594,0.9493889212608336,0.7243198752403259,0.5072583556175232,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810302734375,0.8651263117790222,0.5562953352928162,0.5305576920509338,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1811218261719,0.7099723219871521,0.29830402135849,1.3687756061553955,287.1809997558594,284.95001220703125,304.9030456542969,294.36944580078125,299.06219482421875,297.2726135253906,287.18072509765625,1.0,0.8448827862739563,0.3092302978038788,0.3092302978038788,1.0,1.0,-4.524458408355713,1.0594154596328735,3.46504282951355,0.0381226018071174,1.0,1.0,0.0,311.1465148925781,289.0,67732.5625,0.0,7708.8271484375,1.0,278.1499938964844,282.2010192871094,297.3663330078125,301.7278137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169818162918092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.279052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.8946751356124878,0.6006904244422913,0.5433590412139893,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.9990000128746032,0.869357705116272,0.7958675026893616,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654663085937,0.9591814875602722,0.7283461689949036,0.5098304748535156,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.8721694350242615,0.5570548176765442,0.5309873223304749,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.7155010104179382,0.2985694408416748,1.3685717582702637,287.1654663085937,284.95001220703125,304.91961669921875,294.3895874023437,299.0611877441406,297.2756652832031,287.1649169921875,1.0,0.838383674621582,0.3083005845546722,0.3083005845546722,1.0,1.0,-4.504240036010742,1.050403118133545,3.4538369178771973,0.033764474093914,1.0,1.0,0.0,301.83209228515625,292.0,67577.9765625,0.0,7554.7939453125,1.0,278.1499938964844,282.1921691894531,297.3849792480469,301.7395935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160301685333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
