time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939280,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654968261719,0.8946751356124878,0.6006904244422913,0.5433590412139893,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.9990000128746032,0.869357705116272,0.7958675026893616,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654663085937,0.9591814875602722,0.7283461689949036,0.5098304748535156,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.8721694350242615,0.5570548176765442,0.5309873223304749,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.7155010104179382,0.2985694408416748,1.3685717582702637,287.1654663085937,284.95001220703125,304.91961669921875,294.3895874023437,299.0611877441406,297.2756652832031,287.1649169921875,1.0,0.838383674621582,0.3083005845546722,0.3083005845546722,1.0,1.0,-4.504240036010742,1.050403118133545,3.4538369178771973,0.033764474093914,1.0,1.0,0.0,301.83209228515625,292.0,67577.9765625,0.0,7554.7939453125,1.0,278.1499938964844,282.1921691894531,297.3849792480469,301.7395935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160301685333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.8975722789764404,0.5999196767807007,0.5425336956977844,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15777587890625,0.9990000128746032,0.8725993633270264,0.7872164249420166,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15777587890625,0.9645349383354188,0.7323668003082275,0.5124924182891846,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.8757074475288391,0.5578120946884155,0.5315495133399963,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578369140625,0.718107283115387,0.2988359034061432,1.3690690994262695,287.15777587890625,284.95001220703125,304.9354858398437,294.409912109375,299.0622253417969,297.2806396484375,287.1576843261719,1.0,0.8361439108848572,0.3073708713054657,0.3073708713054657,1.0,1.0,-4.497279167175293,1.044975757598877,3.452303409576416,0.0295246317982673,1.0,1.0,0.0,297.7252197265625,295.0,67511.890625,0.0,7495.31689453125,1.0,278.1499938964844,282.1876525878906,297.4044189453125,301.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148829579353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.862548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.8975722789764404,0.5999196767807007,0.5425336956977844,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15777587890625,0.9990000128746032,0.8725993633270264,0.7872164249420166,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15777587890625,0.9645349383354188,0.7323668003082275,0.5124924182891846,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.8757074475288391,0.5578120946884155,0.5315495133399963,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578369140625,0.718107283115387,0.2988359034061432,1.3690690994262695,287.15777587890625,284.95001220703125,304.9354858398437,294.409912109375,299.0622253417969,297.2806396484375,287.1576843261719,1.0,0.8361439108848572,0.3073708713054657,0.3073708713054657,1.0,1.0,-4.497279167175293,1.044975757598877,3.452303409576416,0.0295246317982673,1.0,1.0,0.0,297.7252197265625,295.0,67511.890625,0.0,7495.31689453125,1.0,278.1499938964844,282.1876525878906,297.4044189453125,301.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148829579353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.862548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8983749151229858,0.5992072224617004,0.5418396592140198,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586608886719,0.9990000128746032,0.8753363490104675,0.7841673493385315,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.9675255417823792,0.7364257574081421,0.5152446627616882,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8772380948066711,0.5585965514183044,0.5322265028953552,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.7191566824913025,0.2991112172603607,1.3700424432754517,287.1586303710937,284.95001220703125,304.9505615234375,294.4303283691406,299.0643310546875,297.2845458984375,287.1587219238281,1.0,0.8358471989631653,0.3066981732845306,0.3066981732845306,1.0,1.0,-4.498063564300537,1.0425742864608765,3.455489158630371,0.0268240962177515,1.0,1.0,0.0,296.4786071777344,298.0,67523.5546875,0.0,7488.90673828125,1.0,278.1499938964844,282.1881103515625,297.42547607421875,301.7729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913922131061554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8983749151229858,0.5992072224617004,0.5418396592140198,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586608886719,0.9990000128746032,0.8753363490104675,0.7841673493385315,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.9675255417823792,0.7364257574081421,0.5152446627616882,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8772380948066711,0.5585965514183044,0.5322265028953552,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.7191566824913025,0.2991112172603607,1.3700424432754517,287.1586303710937,284.95001220703125,304.9505615234375,294.4303283691406,299.0643310546875,297.2845458984375,287.1587219238281,1.0,0.8358471989631653,0.3066981732845306,0.3066981732845306,1.0,1.0,-4.498063564300537,1.0425742864608765,3.455489158630371,0.0268240962177515,1.0,1.0,0.0,296.4786071777344,298.0,67523.5546875,0.0,7488.90673828125,1.0,278.1499938964844,282.1881103515625,297.42547607421875,301.7729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913922131061554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.8979825973510742,0.5985547304153442,0.5412483811378479,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.9990000128746032,0.8773833513259888,0.7843077778816223,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.969205915927887,0.7405188679695129,0.5180591344833374,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8776077628135681,0.5594112277030945,0.5329832434654236,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.7193301916122437,0.299401581287384,1.3713312149047852,287.1639709472656,284.95001220703125,304.9647827148437,294.4508056640625,299.0650634765625,297.2864990234375,287.1641540527344,1.0,0.8367642760276794,0.3060254752635956,0.3060254752635956,1.0,1.0,-4.50337028503418,1.0414097309112549,3.461960554122925,0.0243948567658662,1.0,1.0,0.0,296.8443298339844,301.0,67582.4453125,0.0,7513.02685546875,1.0,278.1499938964844,282.19146728515625,297.4469909667969,301.79754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913214147090912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.8979825973510742,0.5985547304153442,0.5412483811378479,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.9990000128746032,0.8773833513259888,0.7843077778816223,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.969205915927887,0.7405188679695129,0.5180591344833374,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8776077628135681,0.5594112277030945,0.5329832434654236,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.7193301916122437,0.299401581287384,1.3713312149047852,287.1639709472656,284.95001220703125,304.9647827148437,294.4508056640625,299.0650634765625,297.2864990234375,287.1641540527344,1.0,0.8367642760276794,0.3060254752635956,0.3060254752635956,1.0,1.0,-4.50337028503418,1.0414097309112549,3.461960554122925,0.0243948567658662,1.0,1.0,0.0,296.8443298339844,301.0,67582.4453125,0.0,7513.02685546875,1.0,278.1499938964844,282.19146728515625,297.4469909667969,301.79754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913214147090912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676330566406,0.8975124359130859,0.5982457399368286,0.5409802198410034,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676330566406,0.9990000128746032,0.8781903982162476,0.7851147651672363,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676330566406,0.969748318195343,0.7425739765167236,0.5194814205169678,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676025390625,0.8775243759155273,0.5598275065422058,0.5333822965621948,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675109863281,0.7192153930664062,0.2995504736900329,1.3720508813858032,287.1676330566406,284.95001220703125,304.9715270996094,294.4610290527344,299.0649108886719,297.2868347167969,287.1678466796875,1.0,0.8375043869018555,0.305689126253128,0.305689126253128,1.0,1.0,-4.507078170776367,1.0411065816879272,3.465971708297729,0.0232343692332506,1.0,1.0,0.0,297.400146484375,301.0,67623.0390625,0.0,7532.21826171875,1.0,278.1499938964844,282.19384765625,297.45770263671875,301.8106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912934184074402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.81396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1714782714844,0.8969002962112427,0.5979452133178711,0.5407267212867737,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.9990000128746032,0.8788602352142334,0.7863063812255859,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1714782714844,0.9701367616653442,0.7446311116218567,0.5209106206893921,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1714782714844,0.8773014545440674,0.5602474808692932,0.5337918996810913,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1713562011719,0.7189950942993164,0.2997001409530639,1.3728067874908447,287.1714782714844,284.95001220703125,304.97802734375,294.47119140625,299.0636291503906,297.2867431640625,287.1717224121094,1.0,0.8383913636207581,0.3052217364311218,0.3052217364311218,1.0,1.0,-4.51133394241333,1.0404738187789917,3.470860004425049,0.0216281991451978,1.0,1.0,0.0,298.1511535644531,304.0,67666.5625,0.0,7555.15380859375,1.0,278.1499938964844,282.1964111328125,297.4683532714844,301.8240661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126935601234436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.8953705430030823,0.5973628163337708,0.5402514338493347,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.179931640625,0.9990000128746032,0.879830002784729,0.7895280718803406,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.9705504179000854,0.7486494183540344,0.5237330198287964,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.8765538334846497,0.5610945820808411,0.5346330404281616,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.7183230519294739,0.299997866153717,1.3743839263916016,287.1799011230469,284.95001220703125,304.9902648925781,294.4914855957031,299.0596923828125,297.28515625,287.18017578125,1.0,0.8404713273048401,0.3042869865894317,0.3042869865894317,1.0,1.0,-4.520952701568604,1.0394340753555298,3.481518507003784,0.0184077639132738,1.0,1.0,0.0,300.0773010253906,307.0,67764.1484375,0.0,7608.91064453125,1.0,278.1499938964844,282.20220947265625,297.4892883300781,301.8512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122987985610962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.8953705430030823,0.5973628163337708,0.5402514338493347,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.179931640625,0.9990000128746032,0.879830002784729,0.7895280718803406,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.9705504179000854,0.7486494183540344,0.5237330198287964,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.8765538334846497,0.5610945820808411,0.5346330404281616,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.7183230519294739,0.299997866153717,1.3743839263916016,287.1799011230469,284.95001220703125,304.9902648925781,294.4914855957031,299.0596923828125,297.28515625,287.18017578125,1.0,0.8404713273048401,0.3042869865894317,0.3042869865894317,1.0,1.0,-4.520952701568604,1.0394340753555298,3.481518507003784,0.0184077639132738,1.0,1.0,0.0,300.0773010253906,307.0,67764.1484375,0.0,7608.91064453125,1.0,278.1499938964844,282.20220947265625,297.4892883300781,301.8512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122987985610962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.8935672044754028,0.5968003869056702,0.5398075580596924,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.9990000128746032,0.8803720474243164,0.7935233116149902,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.9706170558929444,0.7525711059570312,0.5264948606491089,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889953613281,0.8755332231521606,0.5619469881057739,0.5354931950569153,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.717435359954834,0.3002903163433075,1.3760037422180176,287.18902587890625,284.95001220703125,305.0013122558594,294.5115051269531,299.05450439453125,297.2822570800781,287.1893005371094,1.0,0.8428270816802979,0.3033522367477417,0.3033522367477417,1.0,1.0,-4.531545639038086,1.0386382341384888,3.4929075241088867,0.015225101262331,1.0,1.0,0.0,302.3975830078125,310.0,67871.703125,0.0,7669.89013671875,1.0,278.1499938964844,282.2086181640625,297.5097961425781,301.8788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119898080825806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.8935672044754028,0.5968003869056702,0.5398075580596924,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.9990000128746032,0.8803720474243164,0.7935233116149902,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.9706170558929444,0.7525711059570312,0.5264948606491089,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889953613281,0.8755332231521606,0.5619469881057739,0.5354931950569153,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.717435359954834,0.3002903163433075,1.3760037422180176,287.18902587890625,284.95001220703125,305.0013122558594,294.5115051269531,299.05450439453125,297.2822570800781,287.1893005371094,1.0,0.8428270816802979,0.3033522367477417,0.3033522367477417,1.0,1.0,-4.531545639038086,1.0386382341384888,3.4929075241088867,0.015225101262331,1.0,1.0,0.0,302.3975830078125,310.0,67871.703125,0.0,7669.89013671875,1.0,278.1499938964844,282.2086181640625,297.5097961425781,301.8788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119898080825806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967163085937,0.8919997811317444,0.5963642001152039,0.5394713282585144,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.9990000128746032,0.8805087208747864,0.7970947623252869,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.9705108404159546,0.755685567855835,0.5286857485771179,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967163085937,0.8745890259742737,0.5626310706138611,0.5361901521682739,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19659423828125,0.7166205644607544,0.3005222082138061,1.3773188591003418,287.1967468261719,284.95001220703125,305.0093078613281,294.52734375,299.0498046875,297.2794494628906,287.197021484375,1.0,0.8448489904403687,0.302605390548706,0.302605390548706,1.0,1.0,-4.540511131286621,1.0381247997283936,3.5023860931396484,0.0126977013424038,1.0,1.0,0.0,304.4508361816406,310.0,67963.3359375,0.0,7722.39208984375,1.0,278.1499938964844,282.21405029296875,297.52587890625,301.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117902517318726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.8915976881980896,0.5962567925453186,0.5393893122673035,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.9990000128746032,0.8805083632469177,0.7980213165283203,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.9704704880714417,0.7564627528190613,0.529232382774353,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.874342143535614,0.5628021955490112,0.5363652110099792,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19854736328125,0.7164077162742615,0.3005803525447845,1.3776506185531616,287.1986999511719,284.95001220703125,305.0111694335937,294.53125,299.048583984375,297.2787170410156,287.1990051269531,1.0,0.845366895198822,0.3024186789989471,0.3024186789989471,1.0,1.0,-4.542797565460205,1.0380070209503174,3.504790544509888,0.012066657654941,1.0,1.0,0.0,304.9825134277344,313.0,67986.8125,0.0,7735.876953125,1.0,278.1499938964844,282.2154541015625,297.52984619140625,301.9064636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117459654808044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087097167969,0.8895529508590698,0.5957291722297668,0.5389901995658875,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087707519531,0.9990000128746032,0.8802860975265503,0.8027863502502441,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.208740234375,0.9702168703079224,0.7603450417518616,0.531963586807251,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087097167969,0.8730685710906982,0.5636584162712097,0.5372432470321655,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2085876464844,0.7153099179267883,0.3008755147457123,1.379336953163147,287.208740234375,284.95001220703125,305.01971435546875,294.55059814453125,299.042236328125,297.2750244140625,287.20904541015625,1.0,0.8480107188224792,0.3014850914478302,0.3014850914478302,1.0,1.0,-4.554437160491943,1.0374635457992554,3.516973733901977,0.008911938406527,1.0,1.0,0.0,307.7181701660156,316.0,68106.8125,0.0,7804.943359375,1.0,278.1499938964844,282.2226257324219,297.5494384765625,301.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115521311759948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087097167969,0.8895529508590698,0.5957291722297668,0.5389901995658875,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087707519531,0.9990000128746032,0.8802860975265503,0.8027863502502441,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.208740234375,0.9702168703079224,0.7603450417518616,0.531963586807251,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087097167969,0.8730685710906982,0.5636584162712097,0.5372432470321655,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2085876464844,0.7153099179267883,0.3008755147457123,1.379336953163147,287.208740234375,284.95001220703125,305.01971435546875,294.55059814453125,299.042236328125,297.2750244140625,287.20904541015625,1.0,0.8480107188224792,0.3014850914478302,0.3014850914478302,1.0,1.0,-4.554437160491943,1.0374635457992554,3.516973733901977,0.008911938406527,1.0,1.0,0.0,307.7181701660156,316.0,68106.8125,0.0,7804.943359375,1.0,278.1499938964844,282.2226257324219,297.5494384765625,301.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115521311759948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138061523437,0.888516902923584,0.5954704880714417,0.5387965440750122,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.9990000128746032,0.8800523281097412,0.8052310943603516,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138366699219,0.9700658321380616,0.7622836232185364,0.5333278775215149,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138061523437,0.8724148869514465,0.5640862584114075,0.537683367729187,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21368408203125,0.714744508266449,0.3010239601135254,1.3801900148391724,287.2138366699219,284.95001220703125,305.0234680175781,294.5600891113281,299.0390014648437,297.2732238769531,287.2141418457031,1.0,0.8493577837944031,0.3010183274745941,0.3010183274745941,1.0,1.0,-4.560351848602295,1.0372110605239868,3.5231409072875977,0.0073328511789441,1.0,1.0,0.0,309.1237487792969,316.0,68167.7734375,0.0,7840.28369140625,1.0,278.1499938964844,282.22625732421875,297.5590209960937,301.9476318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114696979522704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.238037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188720703125,0.8874765634536743,0.5952139496803284,0.5386055111885071,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.21893310546875,0.9990000128746032,0.8797576427459717,0.8077033162117004,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189025878906,0.9699040651321412,0.7642200589179993,0.5346910953521729,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188720703125,0.8717548847198486,0.5645133256912231,0.538123607635498,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.21875,0.714171290397644,0.3011719584465027,1.3810453414916992,287.2189025878906,284.95001220703125,305.02685546875,294.5694580078125,299.0355834960937,297.2714538574219,287.2192077636719,1.0,0.8507150411605835,0.3005331158638,0.3005331158638,1.0,1.0,-4.566302299499512,1.0368969440460205,3.5294055938720703,0.005683890543878,1.0,1.0,0.0,310.5469970703125,319.0,68228.578125,0.0,7875.9990234375,1.0,278.1499938964844,282.2298889160156,297.5685119628906,301.9611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113963842391968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.55810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.8853891491889954,0.5947068333625793,0.5382306575775146,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.9990000128746032,0.8789799809455872,0.8127147555351257,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.9695547819137572,0.768086850643158,0.5374143123626709,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.8704215288162231,0.5653649568557739,0.5390034317970276,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288513183594,0.7130030989646912,0.3014640510082245,1.3827505111694336,287.22900390625,284.95001220703125,305.03253173828125,294.5877685546875,299.0286560058594,297.26812744140625,287.22930908203125,1.0,0.8534536361694336,0.2995626628398895,0.2995626628398895,1.0,1.0,-4.578283309936523,1.0362696647644043,3.542013645172119,0.0023670708760619,1.0,1.0,0.0,313.4385986328125,322.0,68349.8359375,0.0,7948.3720703125,1.0,278.1499938964844,282.2371520996094,297.5870056152344,301.98779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911273717880249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.420654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.8853891491889954,0.5947068333625793,0.5382306575775146,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.9990000128746032,0.8789799809455872,0.8127147555351257,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.9695547819137572,0.768086850643158,0.5374143123626709,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.8704215288162231,0.5653649568557739,0.5390034317970276,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288513183594,0.7130030989646912,0.3014640510082245,1.3827505111694336,287.22900390625,284.95001220703125,305.03253173828125,294.5877685546875,299.0286560058594,297.26812744140625,287.22930908203125,1.0,0.8534536361694336,0.2995626628398895,0.2995626628398895,1.0,1.0,-4.578283309936523,1.0362696647644043,3.542013645172119,0.0023670708760619,1.0,1.0,0.0,313.4385986328125,322.0,68349.8359375,0.0,7948.3720703125,1.0,278.1499938964844,282.2371520996094,297.5870056152344,301.98779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911273717880249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.420654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.8833084106445312,0.5942156910896301,0.5378702878952026,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.9990000128746032,0.8779646754264832,0.8177830576896667,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.9691853523254396,0.7719507217407227,0.5401355624198914,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.8690840601921082,0.566217839717865,0.5398850440979004,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.7118127346038818,0.3017506003379822,1.3844400644302368,287.239990234375,284.95001220703125,305.03662109375,294.6054077148437,299.02392578125,297.26519775390625,287.2403259277344,1.0,0.8562133312225342,0.2985922396183014,0.2985922396183014,1.0,1.0,-4.590333461761475,1.0356444120407104,3.5546889305114746,-0.0009689758880995,1.0,1.0,0.0,316.37420654296875,325.0,68478.1484375,0.0,8021.72705078125,1.0,278.1499938964844,282.24481201171875,297.6048278808594,302.0141296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111921191215516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.8833084106445312,0.5942156910896301,0.5378702878952026,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.9990000128746032,0.8779646754264832,0.8177830576896667,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400207519531,0.9691853523254396,0.7719507217407227,0.5401355624198914,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.8690840601921082,0.566217839717865,0.5398850440979004,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.7118127346038818,0.3017506003379822,1.3844400644302368,287.239990234375,284.95001220703125,305.03662109375,294.6054077148437,299.02392578125,297.26519775390625,287.2403259277344,1.0,0.8562133312225342,0.2985922396183014,0.2985922396183014,1.0,1.0,-4.590333461761475,1.0356444120407104,3.5546889305114746,-0.0009689758880995,1.0,1.0,0.0,316.37420654296875,325.0,68478.1484375,0.0,8021.72705078125,1.0,278.1499938964844,282.24481201171875,297.6048278808594,302.0141296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111921191215516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25201416015625,0.8812401294708252,0.5937409996986389,0.5375243425369263,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.9990000128746032,0.8767964839935303,0.8228917121887207,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.9688032865524292,0.7758170962333679,0.5428580641746521,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25201416015625,0.8677490949630737,0.5670750141143799,0.5407708883285522,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.7106034755706787,0.3020332455635071,1.386117935180664,287.2520446777344,284.95001220703125,305.0390319824219,294.6223449707031,299.0218505859375,297.2626647949219,287.2524108886719,1.0,0.8589757084846497,0.2976196110248565,0.2976196110248565,1.0,1.0,-4.602340698242188,1.0349842309951782,3.56735634803772,-0.0043375408276915,1.0,1.0,0.0,319.34130859375,328.0,68614.3515625,0.0,8095.6865234375,1.0,278.1499938964844,282.2528991699219,297.6220703125,302.040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111653566360474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25201416015625,0.8812401294708252,0.5937409996986389,0.5375243425369263,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.9990000128746032,0.8767964839935303,0.8228917121887207,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.9688032865524292,0.7758170962333679,0.5428580641746521,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25201416015625,0.8677490949630737,0.5670750141143799,0.5407708883285522,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.7106034755706787,0.3020332455635071,1.386117935180664,287.2520446777344,284.95001220703125,305.0390319824219,294.6223449707031,299.0218505859375,297.2626647949219,287.2524108886719,1.0,0.8589757084846497,0.2976196110248565,0.2976196110248565,1.0,1.0,-4.602340698242188,1.0349842309951782,3.56735634803772,-0.0043375408276915,1.0,1.0,0.0,319.34130859375,328.0,68614.3515625,0.0,8095.6865234375,1.0,278.1499938964844,282.2528991699219,297.6220703125,302.040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111653566360474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8790278434753418,0.5932739973068237,0.5371975898742676,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.9990000128746032,0.8755093812942505,0.8272567391395569,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.968236804008484,0.7796676754951477,0.5455792546272278,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8662631511688232,0.5679249167442322,0.5416619181632996,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.7092411518096924,0.3022995889186859,1.387776255607605,287.2633972167969,284.95001220703125,305.03973388671875,294.638427734375,299.0203857421875,297.2606201171875,287.2637634277344,1.0,0.8616318106651306,0.2966470122337341,0.2966470122337341,1.0,1.0,-4.613110065460205,1.0339865684509275,3.5791237354278564,-0.0077547552064061,1.0,1.0,0.0,322.4657287597656,331.0,68740.453125,0.0,8166.6220703125,1.0,278.1499938964844,282.260498046875,297.63824462890625,302.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111608266830444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8790278434753418,0.5932739973068237,0.5371975898742676,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.9990000128746032,0.8755093812942505,0.8272567391395569,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.968236804008484,0.7796676754951477,0.5455792546272278,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633972167969,0.8662631511688232,0.5679249167442322,0.5416619181632996,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.7092411518096924,0.3022995889186859,1.387776255607605,287.2633972167969,284.95001220703125,305.03973388671875,294.638427734375,299.0203857421875,297.2606201171875,287.2637634277344,1.0,0.8616318106651306,0.2966470122337341,0.2966470122337341,1.0,1.0,-4.613110065460205,1.0339865684509275,3.5791237354278564,-0.0077547552064061,1.0,1.0,0.0,322.4657287597656,331.0,68740.453125,0.0,8166.6220703125,1.0,278.1499938964844,282.260498046875,297.63824462890625,302.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111608266830444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684936523437,0.87777179479599,0.5930356979370117,0.5370405316352844,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.9989983439445496,0.8748806715011597,0.8281891345977783,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.9677823185920716,0.7815854549407959,0.5469427108764648,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684936523437,0.8653727769851685,0.568343997001648,0.5421125888824463,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26837158203125,0.708424985408783,0.3024263679981231,1.388625144958496,287.2685241699219,284.95001220703125,305.03936767578125,294.6461486816406,299.0195617675781,297.2596740722656,287.268798828125,1.0,0.8628866672515869,0.2961607277393341,0.2961607277393341,1.0,1.0,-4.617635726928711,1.0332585573196411,3.5843770503997803,-0.0094516612589359,1.0,1.0,0.0,324.1885986328125,331.0,68796.375,0.0,8198.76171875,1.0,278.1499938964844,282.263916015625,297.6461181640625,302.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111751914024352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721862792969,0.8763580322265625,0.5927811861038208,0.5368803143501282,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2722473144531,0.9979218244552612,0.8743674755096436,0.828133225440979,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.272216796875,0.9671481847763062,0.7834815979003906,0.5482999682426453,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721862792969,0.8643277883529663,0.5687463283538818,0.5425588488578796,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720947265625,0.707467794418335,0.3025392591953277,1.3894586563110352,287.272216796875,284.95001220703125,305.03857421875,294.65362548828125,299.0187072753906,297.25885009765625,287.2724304199219,1.0,0.8639972805976868,0.2957019507884979,0.2957019507884979,1.0,1.0,-4.620660305023193,1.0322412252426147,3.588419198989868,-0.0111372442916035,1.0,1.0,0.0,326.0303039550781,334.0,68838.609375,0.0,8226.0068359375,1.0,278.1499938964844,282.2665100097656,297.6535339355469,302.0878601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111605882644652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.8736110329627991,0.592247724533081,0.5365344882011414,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782897949219,0.9956173300743104,0.873551607131958,0.8274378180503845,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782897949219,0.9659377336502076,0.7872379422187805,0.550986647605896,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.8623093366622925,0.5695236921310425,0.5434219241142273,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.7056015729904175,0.3027471601963043,1.3910213708877563,287.2782897949219,284.95001220703125,305.0354919433594,294.6678161621094,299.01690673828125,297.2574157714844,287.2784423828125,1.0,0.8660333156585693,0.2947843968868255,0.2947843968868255,1.0,1.0,-4.625629901885986,1.029936671257019,3.5956931114196777,-0.0145633816719055,1.0,1.0,0.0,329.5879211425781,337.0,68910.8125,0.0,8275.2646484375,1.0,278.1499938964844,282.2709045410156,297.66748046875,302.1073303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110862016677856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.8736110329627991,0.592247724533081,0.5365344882011414,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782897949219,0.9956173300743104,0.873551607131958,0.8274378180503845,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782897949219,0.9659377336502076,0.7872379422187805,0.550986647605896,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.8623093366622925,0.5695236921310425,0.5434219241142273,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.7056015729904175,0.3027471601963043,1.3910213708877563,287.2782897949219,284.95001220703125,305.0354919433594,294.6678161621094,299.01690673828125,297.2574157714844,287.2784423828125,1.0,0.8660333156585693,0.2947843968868255,0.2947843968868255,1.0,1.0,-4.625629901885986,1.029936671257019,3.5956931114196777,-0.0145633816719055,1.0,1.0,0.0,329.5879211425781,337.0,68910.8125,0.0,8275.2646484375,1.0,278.1499938964844,282.2709045410156,297.66748046875,302.1073303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110862016677856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
