time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941140,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.8710920214653015,0.5916971564292908,0.5361610054969788,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.9934800267219543,0.8728641867637634,0.8268832564353943,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.9649401903152466,0.790960431098938,0.5536403059959412,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.8605009913444519,0.5702753663063049,0.5442488193511963,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28369140625,0.7039042711257935,0.3029423058032989,1.3924685716629028,287.2837829589844,284.95001220703125,305.0304260253906,294.6809387207031,299.0147705078125,297.2560729980469,287.2839660644531,1.0,0.8679585456848145,0.2938668727874756,0.2938668727874756,1.0,1.0,-4.630450248718262,1.0275894403457642,3.602860689163208,-0.0180223230272531,1.0,1.0,0.0,332.89617919921875,340.0,68978.21875,0.0,8322.1201171875,1.0,278.1499938964844,282.2749328613281,297.680419921875,302.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109890460968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.8710920214653015,0.5916971564292908,0.5361610054969788,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.9934800267219543,0.8728641867637634,0.8268832564353943,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.9649401903152466,0.790960431098938,0.5536403059959412,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.8605009913444519,0.5702753663063049,0.5442488193511963,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28369140625,0.7039042711257935,0.3029423058032989,1.3924685716629028,287.2837829589844,284.95001220703125,305.0304260253906,294.6809387207031,299.0147705078125,297.2560729980469,287.2839660644531,1.0,0.8679585456848145,0.2938668727874756,0.2938668727874756,1.0,1.0,-4.630450248718262,1.0275894403457642,3.602860689163208,-0.0180223230272531,1.0,1.0,0.0,332.89617919921875,340.0,68978.21875,0.0,8322.1201171875,1.0,278.1499938964844,282.2749328613281,297.680419921875,302.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109890460968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.8689817786216736,0.5912037491798401,0.5358200669288635,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.9916532039642334,0.8722900748252869,0.8264362812042236,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.9641523361206056,0.7942158579826355,0.5559578537940979,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.8590041399002075,0.5709211230278015,0.5449574589729309,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.7024857997894287,0.3031066656112671,1.3936887979507446,287.2883605957031,284.95001220703125,305.02423095703125,294.6915283203125,299.0125732421875,297.2549743652344,287.2885131835937,1.0,0.86960369348526,0.2931562960147857,0.2931562960147857,1.0,1.0,-4.634617328643799,1.0258663892745972,3.608751058578491,-0.0207045990973711,1.0,1.0,0.0,335.7095642089844,340.0,69034.9609375,0.0,8362.3291015625,1.0,278.1499938964844,282.2783508300781,297.6910400390625,302.139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109187722206116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.128662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.8686985969543457,0.5911361575126648,0.5357731580734253,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890014648437,0.9914048314094543,0.8722124695777893,0.8263763785362244,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.964048147201538,0.7946590781211853,0.5562732815742493,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.8588039875030518,0.5710086226463318,0.5450534224510193,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.7022953629493713,0.3031288385391235,1.3938534259796145,287.2889709472656,284.95001220703125,305.02325439453125,294.6929016113281,299.01226806640625,297.2548217773437,287.28912353515625,1.0,0.8698263764381409,0.2930594086647033,0.2930594086647033,1.0,1.0,-4.635182857513428,1.0256320238113403,3.609550714492798,-0.0210689362138509,1.0,1.0,0.0,336.0904846191406,343.0,69042.609375,0.0,8367.7841796875,1.0,278.1499938964844,282.27880859375,297.69244384765625,302.141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109136462211608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.8663977384567261,0.5905611515045166,0.5353696942329407,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.9893580675125122,0.8715548515319824,0.8258737921714783,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.963224232196808,0.7983201146125793,0.5588781237602234,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936706542969,0.8571836352348328,0.5717146396636963,0.5458293557167053,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29364013671875,0.7007469534873962,0.3033023178577423,1.395166039466858,287.293701171875,284.95001220703125,305.0138854980469,294.7035827636719,299.00909423828125,297.2535400390625,287.2938537597656,1.0,0.87163907289505,0.2922519147396087,0.2922519147396087,1.0,1.0,-4.639747619628906,1.0236408710479736,3.616106986999512,-0.0241059176623821,1.0,1.0,0.0,339.2023010253906,346.0,69102.953125,0.0,8412.1572265625,1.0,278.1499938964844,282.2824401855469,297.70294189453125,302.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108346104621888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.8663977384567261,0.5905611515045166,0.5353696942329407,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.9893580675125122,0.8715548515319824,0.8258737921714783,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.963224232196808,0.7983201146125793,0.5588781237602234,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936706542969,0.8571836352348328,0.5717146396636963,0.5458293557167053,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29364013671875,0.7007469534873962,0.3033023178577423,1.395166039466858,287.293701171875,284.95001220703125,305.0138854980469,294.7035827636719,299.00909423828125,297.2535400390625,287.2938537597656,1.0,0.87163907289505,0.2922519147396087,0.2922519147396087,1.0,1.0,-4.639747619628906,1.0236408710479736,3.616106986999512,-0.0241059176623821,1.0,1.0,0.0,339.2023010253906,346.0,69102.953125,0.0,8412.1572265625,1.0,278.1499938964844,282.2824401855469,297.70294189453125,302.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108346104621888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.8652662038803101,0.5902717113494873,0.5351661443710327,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.9883299469947816,0.8712244033813477,0.8256219625473022,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.9628226161003112,0.8001472353935242,0.5601778030395508,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.8563886880874634,0.5720646381378174,0.5462143421173096,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.6999837756156921,0.3033876419067383,1.3958150148391724,287.2960205078125,284.95001220703125,305.00836181640625,294.7084350585937,299.00750732421875,297.2529296875,287.2961730957031,1.0,0.872539222240448,0.2918481826782226,0.2918481826782226,1.0,1.0,-4.642009735107422,1.0226384401321411,3.619371175765991,-0.0256261229515075,1.0,1.0,0.0,340.7528381347656,346.0,69132.796875,0.0,8434.248046875,1.0,278.1499938964844,282.2842102050781,297.70806884765625,302.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108320474624634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.8641488552093506,0.5899783968925476,0.5349588990211487,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.9872997403144836,0.8708854913711548,0.825363278388977,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.9624282717704772,0.801963746547699,0.5614702105522156,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.8556041121482849,0.5724073052406311,0.5465922355651855,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981262207031,0.6992284655570984,0.3034693300724029,1.396446704864502,287.2981872558594,284.95001220703125,305.00225830078125,294.71295166015625,299.005615234375,297.2522888183594,287.2983093261719,1.0,0.8734288215637207,0.2914751172065735,0.2914751172065735,1.0,1.0,-4.644222736358643,1.021735429763794,3.6224870681762695,-0.0270333793014287,1.0,1.0,0.0,342.2933959960937,349.0,69161.203125,0.0,8456.0625,1.0,278.1499938964844,282.2859191894531,297.712646484375,302.170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108256101608276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.8619462847709656,0.589381754398346,0.5345354676246643,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.9852241277694702,0.8701859712600708,0.8248275518417358,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.9616522192955016,0.8055745959281921,0.5640395283699036,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.854057788848877,0.573076069355011,0.5473324656486511,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021545410156,0.6977341175079346,0.3036244809627533,1.3976728916168213,287.3022155761719,284.95001220703125,304.98828125,294.72088623046875,299.0014953613281,297.25103759765625,287.3023376464844,1.0,0.8751857876777649,0.2907289862632751,0.2907289862632751,1.0,1.0,-4.648532390594482,1.0199110507965088,3.6286215782165527,-0.0298359338194131,1.0,1.0,0.0,345.36114501953125,352.0,69215.5390625,0.0,8499.146484375,1.0,278.1499938964844,282.2891845703125,297.720703125,302.1827697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108409881591796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.8619462847709656,0.589381754398346,0.5345354676246643,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.9852241277694702,0.8701859712600708,0.8248275518417358,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.9616522192955016,0.8055745959281921,0.5640395283699036,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.854057788848877,0.573076069355011,0.5473324656486511,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021545410156,0.6977341175079346,0.3036244809627533,1.3976728916168213,287.3022155761719,284.95001220703125,304.98828125,294.72088623046875,299.0014953613281,297.25103759765625,287.3023376464844,1.0,0.8751857876777649,0.2907289862632751,0.2907289862632751,1.0,1.0,-4.648532390594482,1.0199110507965088,3.6286215782165527,-0.0298359338194131,1.0,1.0,0.0,345.36114501953125,352.0,69215.5390625,0.0,8499.146484375,1.0,278.1499938964844,282.2891845703125,297.720703125,302.1827697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108409881591796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.8597795963287354,0.5887724161148071,0.5341012477874756,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.9831220507621764,0.8694571256637573,0.8242657780647278,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.9608858227729796,0.8091575503349304,0.5665897727012634,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.8525355458259583,0.5737244486808777,0.5480538606643677,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.6962562203407288,0.3037693798542022,1.3988542556762695,287.30584716796875,284.95001220703125,304.97186279296875,294.727294921875,298.996826171875,297.2497253417969,287.30596923828125,1.0,0.8769183158874512,0.2899828553199768,0.2899828553199768,1.0,1.0,-4.652698516845703,1.018046498298645,3.634651899337769,-0.0326397493481636,1.0,1.0,0.0,348.4211120605469,355.0,69266.4765625,0.0,8541.6181640625,1.0,278.1499938964844,282.292236328125,297.7273864746094,302.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109081625938416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.8597795963287354,0.5887724161148071,0.5341012477874756,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.9831220507621764,0.8694571256637573,0.8242657780647278,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.9608858227729796,0.8091575503349304,0.5665897727012634,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.8525355458259583,0.5737244486808777,0.5480538606643677,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.6962562203407288,0.3037693798542022,1.3988542556762695,287.30584716796875,284.95001220703125,304.97186279296875,294.727294921875,298.996826171875,297.2497253417969,287.30596923828125,1.0,0.8769183158874512,0.2899828553199768,0.2899828553199768,1.0,1.0,-4.652698516845703,1.018046498298645,3.634651899337769,-0.0326397493481636,1.0,1.0,0.0,348.4211120605469,355.0,69266.4765625,0.0,8541.6181640625,1.0,278.1499938964844,282.292236328125,297.7273864746094,302.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109081625938416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.8576415777206421,0.588144838809967,0.5336513519287109,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.980985939502716,0.8686861395835876,0.8236660361289978,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.960119605064392,0.8127005100250244,0.5691130757331848,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.8510290384292603,0.5743440985679626,0.5487490892410278,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089294433594,0.6947879791259766,0.3038999140262604,1.3999735116958618,287.3089599609375,284.95001220703125,304.9529113769531,294.7320861816406,298.9914245605469,297.2483825683594,287.30908203125,1.0,0.8786199688911438,0.2892471551895141,0.2892471551895141,1.0,1.0,-4.656661510467529,1.0161666870117188,3.6404948234558105,-0.0354045405983924,1.0,1.0,0.0,351.4756164550781,358.0,69312.71875,0.0,8583.2353515625,1.0,278.1499938964844,282.2950134277344,297.7322082519531,302.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109997749328612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.8576415777206421,0.588144838809967,0.5336513519287109,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.980985939502716,0.8686861395835876,0.8236660361289978,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.960119605064392,0.8127005100250244,0.5691130757331848,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.8510290384292603,0.5743440985679626,0.5487490892410278,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089294433594,0.6947879791259766,0.3038999140262604,1.3999735116958618,287.3089599609375,284.95001220703125,304.9529113769531,294.7320861816406,298.9914245605469,297.2483825683594,287.30908203125,1.0,0.8786199688911438,0.2892471551895141,0.2892471551895141,1.0,1.0,-4.656661510467529,1.0161666870117188,3.6404948234558105,-0.0354045405983924,1.0,1.0,0.0,351.4756164550781,358.0,69312.71875,0.0,8583.2353515625,1.0,278.1499938964844,282.2950134277344,297.7322082519531,302.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109997749328612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.8555319905281067,0.5875034332275391,0.5331898927688599,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.9788185358047484,0.8678855895996094,0.8230395913124084,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.9593561887741088,0.8162160515785217,0.5716177225112915,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116760253906,0.8495399355888367,0.574943482875824,0.5494258999824524,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.6933311820030212,0.3040203154087066,1.4010499715805054,287.31170654296875,284.95001220703125,304.93133544921875,294.7351989746094,298.98553466796875,297.2470092773437,287.311767578125,1.0,0.8803003430366516,0.2885114252567291,0.2885114252567291,1.0,1.0,-4.660481452941895,1.0142483711242676,3.646232843399048,-0.0381686761975288,1.0,1.0,0.0,354.53057861328125,361.0,69355.515625,0.0,8624.30078125,1.0,278.1499938964844,282.297607421875,297.7356872558594,302.2084045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111636877059937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.400146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.8555319905281067,0.5875034332275391,0.5331898927688599,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.9788185358047484,0.8678855895996094,0.8230395913124084,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.9593561887741088,0.8162160515785217,0.5716177225112915,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116760253906,0.8495399355888367,0.574943482875824,0.5494258999824524,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.6933311820030212,0.3040203154087066,1.4010499715805054,287.31170654296875,284.95001220703125,304.93133544921875,294.7351989746094,298.98553466796875,297.2470092773437,287.311767578125,1.0,0.8803003430366516,0.2885114252567291,0.2885114252567291,1.0,1.0,-4.660481452941895,1.0142483711242676,3.646232843399048,-0.0381686761975288,1.0,1.0,0.0,354.53057861328125,361.0,69355.515625,0.0,8624.30078125,1.0,278.1499938964844,282.297607421875,297.7356872558594,302.2084045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111636877059937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.400146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128662109375,0.8544862270355225,0.5871753692626953,0.5329529643058777,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128662109375,0.9777215719223022,0.8674703240394592,0.822712779045105,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128662109375,0.9589735269546508,0.8179598450660706,0.572860598564148,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128662109375,0.8488000631332397,0.5752328038215637,0.5497549772262573,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128356933594,0.6926056146621704,0.3040753901004791,1.4015663862228394,287.3128662109375,284.95001220703125,304.9195251464844,294.736083984375,298.9822998046875,297.2463073730469,287.3129272460937,1.0,0.8811301589012146,0.2881435751914978,0.2881435751914978,1.0,1.0,-4.662318706512451,1.0132696628570557,3.649049043655396,-0.0395503193140029,1.0,1.0,0.0,356.0578308105469,361.0,69375.1015625,0.0,8644.5390625,1.0,278.1499938964844,282.2987976074219,297.7366943359375,302.2109680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911260426044464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.297607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138732910156,0.8534462451934814,0.5868426561355591,0.5327120423316956,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139038085937,0.97661554813385,0.8670454025268555,0.8223772048950195,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139038085937,0.9585896730422974,0.819693922996521,0.5740970373153687,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138732910156,0.8480629324913025,0.5755151510238647,0.5500777363777161,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138427734375,0.6918817162513733,0.304127037525177,1.402068257331848,287.3138732910156,284.95001220703125,304.90704345703125,294.73651123046875,298.9789123535156,297.24560546875,287.31396484375,1.0,0.8819531202316284,0.2877969741821289,0.2877969741821289,1.0,1.0,-4.664107799530029,1.012356519699097,3.6517512798309326,-0.0408532060682773,1.0,1.0,0.0,357.5853881835937,364.0,69393.5,0.0,8664.58203125,1.0,278.1499938964844,282.2998962402344,297.7372436523437,302.2129821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113696813583374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8513827919960022,0.5861620903015137,0.5322175621986389,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.9743769764900208,0.8661667108535767,0.8216798305511475,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.9578190445899964,0.8231344819068909,0.5765513181686401,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8465967178344727,0.5760592818260193,0.5507046580314636,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.6904388666152954,0.3042202293872833,1.4030293226242063,287.3155517578125,284.95001220703125,304.87994384765625,294.7359619140625,298.9716186523437,297.244140625,287.31561279296875,1.0,0.8835790753364563,0.2871037721633911,0.2871037721633911,1.0,1.0,-4.667542934417725,1.0105013847351074,3.657041788101196,-0.0434481054544448,1.0,1.0,0.0,360.64154052734375,367.0,69426.734375,0.0,8704.09375,1.0,278.1499938964844,282.3019104003906,297.73699951171875,302.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116312861442566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8513827919960022,0.5861620903015137,0.5322175621986389,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.9743769764900208,0.8661667108535767,0.8216798305511475,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.9578190445899964,0.8231344819068909,0.5765513181686401,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8465967178344727,0.5760592818260193,0.5507046580314636,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.6904388666152954,0.3042202293872833,1.4030293226242063,287.3155517578125,284.95001220703125,304.87994384765625,294.7359619140625,298.9716186523437,297.244140625,287.31561279296875,1.0,0.8835790753364563,0.2871037721633911,0.2871037721633911,1.0,1.0,-4.667542934417725,1.0105013847351074,3.657041788101196,-0.0434481054544448,1.0,1.0,0.0,360.64154052734375,367.0,69426.734375,0.0,8704.09375,1.0,278.1499938964844,282.3019104003906,297.73699951171875,302.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116312861442566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.849337637424469,0.5854573249816895,0.5317025184631348,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.972099542617798,0.865243136882782,0.8209416270256042,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.9570393562316896,0.8265299797058105,0.5789753198623657,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.8451370596885681,0.5765700936317444,0.5513014793395996,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31658935546875,0.6889994740486145,0.3042972981929779,1.4039220809936523,287.3166198730469,284.95001220703125,304.8500061035156,294.7334289550781,298.96356201171875,297.2425842285156,287.316650390625,1.0,0.8851735591888428,0.2864105403423309,0.2864105403423309,1.0,1.0,-4.670749664306641,1.008586287498474,3.662163257598877,-0.0460394360125064,1.0,1.0,0.0,363.6990661621094,370.0,69454.421875,0.0,8742.6669921875,1.0,278.1499938964844,282.3035583496094,297.73468017578125,302.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119364023208618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.5654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.849337637424469,0.5854573249816895,0.5317025184631348,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.972099542617798,0.865243136882782,0.8209416270256042,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.9570393562316896,0.8265299797058105,0.5789753198623657,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.8451370596885681,0.5765700936317444,0.5513014793395996,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31658935546875,0.6889994740486145,0.3042972981929779,1.4039220809936523,287.3166198730469,284.95001220703125,304.8500061035156,294.7334289550781,298.96356201171875,297.2425842285156,287.316650390625,1.0,0.8851735591888428,0.2864105403423309,0.2864105403423309,1.0,1.0,-4.670749664306641,1.008586287498474,3.662163257598877,-0.0460394360125064,1.0,1.0,0.0,363.6990661621094,370.0,69454.421875,0.0,8742.6669921875,1.0,278.1499938964844,282.3035583496094,297.73468017578125,302.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119364023208618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.5654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.8473907113075256,0.584761917591095,0.5311922430992126,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.9698768854141236,0.8643195033073425,0.8202000260353088,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.956270396709442,0.8297147154808044,0.5812579393386841,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.8437421321868896,0.5770349502563477,0.5518514513969421,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.687620997428894,0.3043583333492279,1.4047256708145142,287.3172302246094,284.95001220703125,304.819580078125,294.73004150390625,298.9553527832031,297.24090576171875,287.3172607421875,1.0,0.8866774439811707,0.2857694625854492,0.2857694625854492,1.0,1.0,-4.673623085021973,1.006786584854126,3.666836500167847,-0.0484280660748481,1.0,1.0,0.0,366.639892578125,370.0,69477.5859375,0.0,8778.88671875,1.0,278.1499938964844,282.3049621582031,297.73150634765625,302.2141418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122422933578492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.8473100662231445,0.5847327709197998,0.5311707854270935,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.9697837233543396,0.864280641078949,0.8201687932014465,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.9562382698059082,0.8298465609550476,0.5813525319099426,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.8436843156814575,0.5770540833473206,0.5518741011619568,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.6875637769699097,0.3043607473373413,1.4047586917877195,287.3172607421875,284.95001220703125,304.8182983398437,294.7298889160156,298.9550170898437,297.2408447265625,287.3172912597656,1.0,0.8867397904396057,0.2857427597045898,0.2857427597045898,1.0,1.0,-4.673740386962891,1.0067111253738403,3.667029619216919,-0.0485273897647857,1.0,1.0,0.0,366.7625427246094,373.0,69478.5234375,0.0,8780.388671875,1.0,278.1499938964844,282.3050231933594,297.7313842773437,302.2140808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912254273891449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.512451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.8452919125556946,0.5839840769767761,0.5306189060211182,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.9674190282821656,0.8632670044898987,0.8193507790565491,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.9553789496421814,0.8330056071281433,0.583633303642273,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.8422297239303589,0.5775049328804016,0.5524172782897949,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.6861236095428467,0.3044062554836273,1.4055224657058716,287.31744384765625,284.95001220703125,304.7860412597656,294.7263488769531,298.94586181640625,297.2386474609375,287.31744384765625,1.0,0.8882665038108826,0.2850749492645263,0.2850749492645263,1.0,1.0,-4.676414489746094,1.0047566890716553,3.6716575622558594,-0.0510007143020629,1.0,1.0,0.0,369.83642578125,376.0,69498.8515625,0.0,8816.837890625,1.0,278.1499938964844,282.3062438964844,297.7276916503906,302.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125120639801024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.8452919125556946,0.5839840769767761,0.5306189060211182,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.9674190282821656,0.8632670044898987,0.8193507790565491,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.9553789496421814,0.8330056071281433,0.583633303642273,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.8422297239303589,0.5775049328804016,0.5524172782897949,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.6861236095428467,0.3044062554836273,1.4055224657058716,287.31744384765625,284.95001220703125,304.7860412597656,294.7263488769531,298.94586181640625,297.2386474609375,287.31744384765625,1.0,0.8882665038108826,0.2850749492645263,0.2850749492645263,1.0,1.0,-4.676414489746094,1.0047566890716553,3.6716575622558594,-0.0510007143020629,1.0,1.0,0.0,369.83642578125,376.0,69498.8515625,0.0,8816.837890625,1.0,278.1499938964844,282.3062438964844,297.7276916503906,302.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125120639801024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.8442882299423218,0.5836009979248047,0.5303356051445007,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.9662214517593384,0.8627436757087708,0.8189264535903931,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.95493483543396,0.834548830986023,0.5847458243370056,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.8415037393569946,0.5777184963226318,0.552678108215332,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.6854037642478943,0.3044227659702301,1.405877947807312,287.3173828125,284.95001220703125,304.76971435546875,294.7245788574219,298.9411926269531,297.2374572753906,287.3173828125,1.0,0.8890159130096436,0.2847410440444946,0.2847410440444946,1.0,1.0,-4.677645206451416,1.0037521123886108,3.673892974853516,-0.0522341541945934,1.0,1.0,0.0,371.3746948242188,376.0,69507.9453125,0.0,8834.6201171875,1.0,278.1499938964844,282.30682373046875,297.725830078125,302.2106018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126283526420592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.979736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.8432900905609131,0.5832141637802124,0.5300489664077759,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.9650169014930724,0.8622132539749146,0.8184953331947327,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.954487919807434,0.8360799551010132,0.5858485698699951,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.8407809138298035,0.5779265761375427,0.552933931350708,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.6846863627433777,0.3044365346431732,1.4062215089797974,287.3172912597656,284.95001220703125,304.7532653808594,294.7228088378906,298.9364624023437,297.2362670898437,287.3172912597656,1.0,0.8897590637207031,0.2844251692295074,0.2844251692295074,1.0,1.0,-4.678831577301025,1.0028027296066284,3.6760287284851074,-0.0533992946147918,1.0,1.0,0.0,372.9131164550781,379.0,69516.6015625,0.0,8852.21484375,1.0,278.1499938964844,282.3073425292969,297.7239990234375,302.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912740170955658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.8413010835647583,0.5824108719825745,0.5294495820999146,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.9625742435455322,0.8611003756523132,0.8175841569900513,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.9535695314407348,0.8390712141990662,0.587999701499939,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.8393314480781555,0.5782995820045471,0.5534055829048157,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.6832486391067505,0.3044442236423492,1.4068200588226318,287.3167724609375,284.95001220703125,304.7200012207031,294.7192687988281,298.9269104003906,297.23388671875,287.3167724609375,1.0,0.8912014365196228,0.2837934494018554,0.2837934494018554,1.0,1.0,-4.680894374847412,1.0008330345153809,3.6800613403320312,-0.0557146780192852,1.0,1.0,0.0,375.9820251464844,382.0,69531.0234375,0.0,8885.9912109375,1.0,278.1499938964844,282.3081970214844,297.7203674316406,302.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129412174224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.8413010835647583,0.5824108719825745,0.5294495820999146,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.9625742435455322,0.8611003756523132,0.8175841569900513,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.9535695314407348,0.8390712141990662,0.587999701499939,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.8393314480781555,0.5782995820045471,0.5534055829048157,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.6832486391067505,0.3044442236423492,1.4068200588226318,287.3167724609375,284.95001220703125,304.7200012207031,294.7192687988281,298.9269104003906,297.23388671875,287.3167724609375,1.0,0.8912014365196228,0.2837934494018554,0.2837934494018554,1.0,1.0,-4.680894374847412,1.0008330345153809,3.6800613403320312,-0.0557146780192852,1.0,1.0,0.0,375.9820251464844,382.0,69531.0234375,0.0,8885.9912109375,1.0,278.1499938964844,282.3081970214844,297.7203674316406,302.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129412174224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8393343091011047,0.5815905928611755,0.5288354754447937,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.9601081609725952,0.8599596619606018,0.8166471123695374,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.9526511430740356,0.8420287370681763,0.5901264548301697,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8378947377204895,0.5786483883857727,0.5538548827171326,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.6818227767944336,0.3044416606426239,1.4073734283447266,287.31610107421875,284.95001220703125,304.686279296875,294.7157592773437,298.9172668457031,297.2315368652344,287.31610107421875,1.0,0.8926203846931458,0.2831616997718811,0.2831616997718811,1.0,1.0,-4.682796955108643,0.9988220930099488,3.683974981307984,-0.0580237582325935,1.0,1.0,0.0,379.0487976074219,385.0,69544.015625,0.0,8919.068359375,1.0,278.1499938964844,282.3089904785156,297.7167663574219,302.2038269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131320118904114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
