time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8393343091011047,0.5815905928611755,0.5288354754447937,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.9601081609725952,0.8599596619606018,0.8166471123695374,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.9526511430740356,0.8420287370681763,0.5901264548301697,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8378947377204895,0.5786483883857727,0.5538548827171326,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.6818227767944336,0.3044416606426239,1.4073734283447266,287.31610107421875,284.95001220703125,304.686279296875,294.7157592773437,298.9172668457031,297.2315368652344,287.31610107421875,1.0,0.8926203846931458,0.2831616997718811,0.2831616997718811,1.0,1.0,-4.682796955108643,0.9988220930099488,3.683974981307984,-0.0580237582325935,1.0,1.0,0.0,379.0487976074219,385.0,69544.015625,0.0,8919.068359375,1.0,278.1499938964844,282.3089904785156,297.7167663574219,302.2038269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131320118904114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.8373842239379883,0.5807459354400635,0.5281999707221985,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.9576141834259032,0.8587788939476013,0.8156728148460388,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.9517253637313844,0.8449370265007019,0.5922185182571411,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.8364641070365906,0.5789615511894226,0.5542712807655334,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.6804046630859375,0.3044247031211853,1.4078630208969116,287.3152160644531,284.95001220703125,304.6520690917969,294.7123107910156,298.9075012207031,297.2292175292969,287.315185546875,1.0,0.894006609916687,0.2825613915920257,0.2825613915920257,1.0,1.0,-4.684471130371094,0.99687260389328,3.687598466873169,-0.0602056235074996,1.0,1.0,0.0,382.1112365722656,388.0,69555.0078125,0.0,8951.1171875,1.0,278.1499938964844,282.3096618652344,297.7132568359375,302.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133101105690002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.8373842239379883,0.5807459354400635,0.5281999707221985,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.9576141834259032,0.8587788939476013,0.8156728148460388,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.9517253637313844,0.8449370265007019,0.5922185182571411,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.8364641070365906,0.5789615511894226,0.5542712807655334,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.6804046630859375,0.3044247031211853,1.4078630208969116,287.3152160644531,284.95001220703125,304.6520690917969,294.7123107910156,298.9075012207031,297.2292175292969,287.315185546875,1.0,0.894006609916687,0.2825613915920257,0.2825613915920257,1.0,1.0,-4.684471130371094,0.99687260389328,3.687598466873169,-0.0602056235074996,1.0,1.0,0.0,382.1112365722656,388.0,69555.0078125,0.0,8951.1171875,1.0,278.1499938964844,282.3096618652344,297.7132568359375,302.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133101105690002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8354512453079224,0.5798804759979248,0.5275463461875916,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.9550967812538148,0.8575649261474609,0.814667820930481,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.9507960081100464,0.8478044867515564,0.5942825675010681,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8350411653518677,0.579244077205658,0.5546594262123108,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.6789965629577637,0.3043962121009826,1.4083021879196167,287.3141174316406,284.95001220703125,304.617431640625,294.7088928222656,298.897705078125,297.2269592285156,287.3141174316406,1.0,0.8953660726547241,0.281961053609848,0.281961053609848,1.0,1.0,-4.685957431793213,0.9948791265487672,3.691078186035156,-0.0623783767223358,1.0,1.0,0.0,385.1712951660156,391.0,69564.390625,0.0,8982.3330078125,1.0,278.1499938964844,282.3102111816406,297.7098083496094,302.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134774208068848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8354512453079224,0.5798804759979248,0.5275463461875916,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.9550967812538148,0.8575649261474609,0.814667820930481,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.9507960081100464,0.8478044867515564,0.5942825675010681,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8350411653518677,0.579244077205658,0.5546594262123108,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.6789965629577637,0.3043962121009826,1.4083021879196167,287.3141174316406,284.95001220703125,304.617431640625,294.7088928222656,298.897705078125,297.2269592285156,287.3141174316406,1.0,0.8953660726547241,0.281961053609848,0.281961053609848,1.0,1.0,-4.685957431793213,0.9948791265487672,3.691078186035156,-0.0623783767223358,1.0,1.0,0.0,385.1712951660156,391.0,69564.390625,0.0,8982.3330078125,1.0,278.1499938964844,282.3102111816406,297.7098083496094,302.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134774208068848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.8344922661781311,0.57944256067276,0.5272151231765747,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31353759765625,0.9538322687149048,0.8569502830505371,0.8141582608222961,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31353759765625,0.9503331184387208,0.8492295145988464,0.5953084826469421,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.8343347311019897,0.5793783664703369,0.5548470616340637,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.6782979369163513,0.3043793737888336,1.4085103273391724,287.31353759765625,284.95001220703125,304.5999755859375,294.70721435546875,298.8927917480469,297.2258605957031,287.31353759765625,1.0,0.8960395455360413,0.2816609144210815,0.2816609144210815,1.0,1.0,-4.686657428741455,0.9938715100288392,3.6927859783172607,-0.0634630098938942,1.0,1.0,0.0,386.7012634277344,391.0,69568.7265625,0.0,8997.7568359375,1.0,278.1499938964844,282.3104858398437,297.70806884765625,302.1966552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135575294494628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.589111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.8335376381874084,0.5790002942085266,0.5268800258636475,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.9525634050369264,0.8563286066055298,0.8136422038078308,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.949870228767395,0.8506455421447754,0.5963283181190491,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.8336305618286133,0.5795056223869324,0.5550283789634705,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129577636719,0.6776023507118225,0.3043601810932159,1.4087082147598269,287.3129272460937,284.95001220703125,304.5823974609375,294.70556640625,298.8878479003906,297.2247619628906,287.3128967285156,1.0,0.8967074751853943,0.2813420295715332,0.2813420295715332,1.0,1.0,-4.687318325042725,0.9927845597267152,3.694533586502075,-0.0646145418286323,1.0,1.0,0.0,388.2306213378906,394.0,69572.734375,0.0,9013.00390625,1.0,278.1499938964844,282.31072998046875,297.7063903808594,302.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136353135108948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.3095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.8316278457641602,0.5780832171440125,0.5261813402175903,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.9499956965446472,0.8550335168838501,0.8125623464584351,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.94892156124115,0.8534080386161804,0.5983210802078247,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.8322106003761292,0.5797079801559448,0.5553430318832397,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114624023437,0.6762093901634216,0.3043050467967987,1.4090310335159302,287.3114318847656,284.95001220703125,304.54693603515625,294.70233154296875,298.8778381347656,297.2225952148437,287.3114013671875,1.0,0.8980033993721008,0.2807042896747589,0.2807042896747589,1.0,1.0,-4.688345909118652,0.9905288815498352,3.697817087173462,-0.0669222250580787,1.0,1.0,0.0,391.28521728515625,397.0,69578.234375,0.0,9042.1650390625,1.0,278.1499938964844,282.3110656738281,297.703125,302.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.8316278457641602,0.5780832171440125,0.5261813402175903,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.9499956965446472,0.8550335168838501,0.8125623464584351,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.94892156124115,0.8534080386161804,0.5983210802078247,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.8322106003761292,0.5797079801559448,0.5553430318832397,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114624023437,0.6762093901634216,0.3043050467967987,1.4090310335159302,287.3114318847656,284.95001220703125,304.54693603515625,294.70233154296875,298.8778381347656,297.2225952148437,287.3114013671875,1.0,0.8980033993721008,0.2807042896747589,0.2807042896747589,1.0,1.0,-4.688345909118652,0.9905288815498352,3.697817087173462,-0.0669222250580787,1.0,1.0,0.0,391.28521728515625,397.0,69578.234375,0.0,9042.1650390625,1.0,278.1499938964844,282.3110656738281,297.703125,302.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8297333121299744,0.5771512985229492,0.525469958782196,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.947414755821228,0.8537161946296692,0.8114622235298157,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.9479738473892212,0.8561410903930664,0.6002936363220215,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8307999968528748,0.5798883438110352,0.5556373596191406,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3098449707031,0.6748297214508057,0.3042427897453308,1.4093236923217771,287.309814453125,284.95001220703125,304.5111389160156,294.6991882324219,298.8678283691406,297.2204284667969,287.3097839355469,1.0,0.8992818593978882,0.2800665497779846,0.2800665497779846,1.0,1.0,-4.689248561859131,0.9882417917251588,3.7010066509246826,-0.0692274942994117,1.0,1.0,0.0,394.3406982421875,400.0,69582.7109375,0.0,9070.7841796875,1.0,278.1499938964844,282.31134033203125,297.6999206542969,302.18927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139153957366944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8297333121299744,0.5771512985229492,0.525469958782196,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.947414755821228,0.8537161946296692,0.8114622235298157,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.9479738473892212,0.8561410903930664,0.6002936363220215,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.8307999968528748,0.5798883438110352,0.5556373596191406,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3098449707031,0.6748297214508057,0.3042427897453308,1.4093236923217771,287.309814453125,284.95001220703125,304.5111389160156,294.6991882324219,298.8678283691406,297.2204284667969,287.3097839355469,1.0,0.8992818593978882,0.2800665497779846,0.2800665497779846,1.0,1.0,-4.689248561859131,0.9882417917251588,3.7010066509246826,-0.0692274942994117,1.0,1.0,0.0,394.3406982421875,400.0,69582.7109375,0.0,9070.7841796875,1.0,278.1499938964844,282.31134033203125,297.6999206542969,302.18927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139153957366944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8278489112854004,0.5761991143226624,0.5247410535812378,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.9448184967041016,0.8523682951927185,0.8103341460227966,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.947021484375,0.8588333129882812,0.6022385954856873,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8293935060501099,0.5800385475158691,0.555903971195221,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080749511719,0.6734606623649597,0.3041708171367645,1.4095748662948608,287.3080444335937,284.95001220703125,304.4749755859375,294.6961364746094,298.85772705078125,297.21832275390625,287.3080139160156,1.0,0.9005365371704102,0.2795470058917999,0.2795470058917999,1.0,1.0,-4.689979076385498,0.9863619208335876,3.7036170959472656,-0.071079209446907,1.0,1.0,0.0,397.3959655761719,403.0,69585.7890625,0.0,9098.6357421875,1.0,278.1499938964844,282.3115234375,297.6968078613281,302.18634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140392541885376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8278489112854004,0.5761991143226624,0.5247410535812378,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.9448184967041016,0.8523682951927185,0.8103341460227966,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.947021484375,0.8588333129882812,0.6022385954856873,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8293935060501099,0.5800385475158691,0.555903971195221,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080749511719,0.6734606623649597,0.3041708171367645,1.4095748662948608,287.3080444335937,284.95001220703125,304.4749755859375,294.6961364746094,298.85772705078125,297.21832275390625,287.3080139160156,1.0,0.9005365371704102,0.2795470058917999,0.2795470058917999,1.0,1.0,-4.689979076385498,0.9863619208335876,3.7036170959472656,-0.071079209446907,1.0,1.0,0.0,397.3959655761719,403.0,69585.7890625,0.0,9098.6357421875,1.0,278.1499938964844,282.3115234375,297.6968078613281,302.18634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140392541885376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.051025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.825969398021698,0.5752216577529907,0.5239901542663574,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.9422045946121216,0.8509817123413086,0.8091706037521362,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.9460576176643372,0.8614714741706848,0.6041469573974609,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.8279857635498047,0.5801506638526917,0.556135356426239,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3061218261719,0.672099232673645,0.3040865659713745,1.4097734689712524,287.3060913085937,284.95001220703125,304.4385070800781,294.6932373046875,298.8475646972656,297.2162170410156,287.3060302734375,1.0,0.9017617106437684,0.2790274620056152,0.2790274620056152,1.0,1.0,-4.690491199493408,0.984441876411438,3.7060492038726807,-0.0729145184159278,1.0,1.0,0.0,400.4502868652344,406.0,69587.1171875,0.0,9125.505859375,1.0,278.1499938964844,282.3116149902344,297.69384765625,302.18341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141519069671632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.825969398021698,0.5752216577529907,0.5239901542663574,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.9422045946121216,0.8509817123413086,0.8091706037521362,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.9460576176643372,0.8614714741706848,0.6041469573974609,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.8279857635498047,0.5801506638526917,0.556135356426239,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3061218261719,0.672099232673645,0.3040865659713745,1.4097734689712524,287.3060913085937,284.95001220703125,304.4385070800781,294.6932373046875,298.8475646972656,297.2162170410156,287.3060302734375,1.0,0.9017617106437684,0.2790274620056152,0.2790274620056152,1.0,1.0,-4.690491199493408,0.984441876411438,3.7060492038726807,-0.0729145184159278,1.0,1.0,0.0,400.4502868652344,406.0,69587.1171875,0.0,9125.505859375,1.0,278.1499938964844,282.3116149902344,297.69384765625,302.18341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141519069671632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050842285156,0.8250339031219482,0.5747283101081848,0.5236108303070068,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050842285156,0.9408963918685912,0.8502819538116455,0.8085829615592957,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050842285156,0.9455774426460266,0.8627824783325195,0.6050955653190613,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050842285156,0.8272854685783386,0.5802003741264343,0.5562453269958496,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3051147460937,0.6714240908622742,0.3040424883365631,1.4098645448684692,287.3050842285156,284.95001220703125,304.4201354980469,294.6918334960937,298.84246826171875,297.2151794433594,287.3050231933594,1.0,0.9023693799972534,0.2787677049636841,0.2787677049636841,1.0,1.0,-4.690711498260498,0.983473300933838,3.70723819732666,-0.0738316178321838,1.0,1.0,0.0,401.9779968261719,406.0,69587.5,0.0,9138.787109375,1.0,278.1499938964844,282.3116455078125,297.6923828125,302.1819763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142032265663148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30401611328125,0.8240981101989746,0.574227511882782,0.5232248902320862,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039855957031,0.9395838975906372,0.849570631980896,0.8079846501350403,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039855957031,0.945092797279358,0.8640761971473694,0.6060325503349304,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30401611328125,0.8265836238861084,0.5802387595176697,0.556344747543335,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040466308594,0.6707503199577332,0.3039946854114532,1.4099396467208862,287.30401611328125,284.95001220703125,304.4017028808594,294.6904602050781,298.8373413085937,297.214111328125,287.303955078125,1.0,0.9029682278633118,0.2784635722637176,0.2784635722637176,1.0,1.0,-4.690865516662598,0.9823246598243712,3.708540916442871,-0.0749117210507392,1.0,1.0,0.0,403.5049743652344,409.0,69587.3828125,0.0,9151.7685546875,1.0,278.1499938964844,282.3116455078125,297.6910095214844,302.1805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91425222158432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.822226345539093,0.5732064843177795,0.522436261177063,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.9369504451751708,0.8481202721595764,0.8067625164985657,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.94411438703537,0.8666224479675293,0.6078787446022034,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.8251779079437256,0.5802884101867676,0.5565184354782104,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.6694085001945496,0.3038901388645172,1.4100518226623535,287.3017272949219,284.95001220703125,304.3646240234375,294.6878356933594,298.8270568847656,297.2120666503906,287.3016662597656,1.0,0.9041444659233092,0.2778553366661072,0.2778553366661072,1.0,1.0,-4.691012859344482,0.9799675345420836,3.711045265197754,-0.0770934671163559,1.0,1.0,0.0,406.5584716796875,410.0,69585.890625,0.0,9177.0048828125,1.0,278.1499938964844,282.3115539550781,297.6883239746094,302.177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143410921096802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.822226345539093,0.5732064843177795,0.522436261177063,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.9369504451751708,0.8481202721595764,0.8067625164985657,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.94411438703537,0.8666224479675293,0.6078787446022034,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.8251779079437256,0.5802884101867676,0.5565184354782104,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.6694085001945496,0.3038901388645172,1.4100518226623535,287.3017272949219,284.95001220703125,304.3646240234375,294.6878356933594,298.8270568847656,297.2120666503906,287.3016662597656,1.0,0.9041444659233092,0.2778553366661072,0.2778553366661072,1.0,1.0,-4.691012859344482,0.9799675345420836,3.711045265197754,-0.0770934671163559,1.0,1.0,0.0,406.5584716796875,410.0,69585.890625,0.0,9177.0048828125,1.0,278.1499938964844,282.3115539550781,297.6883239746094,302.177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143410921096802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8208959102630615,0.5721699595451355,0.5215904712677002,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.9350836277008056,0.8466458916664124,0.8054724335670471,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.943890392780304,0.8691310882568359,0.6096655130386353,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8243131041526794,0.5803155303001404,0.5566251873970032,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.6685526967048645,0.3037801384925842,1.4099220037460327,287.29901123046875,284.95001220703125,304.3272705078125,294.68536376953125,298.8167419433594,297.21002197265625,287.2989501953125,1.0,0.904760479927063,0.2772470712661743,0.2772470712661743,1.0,1.0,-4.690566062927246,0.9774637818336488,3.713102340698242,-0.079277828335762,1.0,1.0,0.0,408.4292602539063,410.0,69580.09375,0.0,9190.0595703125,1.0,278.1499938964844,282.31121826171875,297.6857604980469,302.1748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914411962032318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.502197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8208959102630615,0.5721699595451355,0.5215904712677002,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.9350836277008056,0.8466458916664124,0.8054724335670471,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.943890392780304,0.8691310882568359,0.6096655130386353,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8243131041526794,0.5803155303001404,0.5566251873970032,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.6685526967048645,0.3037801384925842,1.4099220037460327,287.29901123046875,284.95001220703125,304.3272705078125,294.68536376953125,298.8167419433594,297.21002197265625,287.2989501953125,1.0,0.904760479927063,0.2772470712661743,0.2772470712661743,1.0,1.0,-4.690566062927246,0.9774637818336488,3.713102340698242,-0.079277828335762,1.0,1.0,0.0,408.4292602539063,410.0,69580.09375,0.0,9190.0595703125,1.0,278.1499938964844,282.31121826171875,297.6857604980469,302.1748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914411962032318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.502197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.8200080990791321,0.5711156129837036,0.5206922888755798,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.9338473677635192,0.8451430797576904,0.8041172623634338,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.9442805647850036,0.8715913891792297,0.6113909482955933,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.8238891959190369,0.5803165435791016,0.556668758392334,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.6680933833122253,0.3036662638187408,1.4095908403396606,287.2958984375,284.95001220703125,304.2897033691406,294.68310546875,298.806396484375,297.2080383300781,287.2958068847656,1.0,0.9049404859542848,0.2768543660640716,0.2768543660640716,1.0,1.0,-4.689584732055664,0.9756482839584352,3.713936567306519,-0.0806580483913421,1.0,1.0,0.0,409.30462646484375,410.0,69570.4609375,0.0,9192.693359375,1.0,278.1499938964844,282.3106689453125,297.68341064453125,302.1718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144622087478638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.96728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.8200080990791321,0.5711156129837036,0.5206922888755798,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.9338473677635192,0.8451430797576904,0.8041172623634338,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.9442805647850036,0.8715913891792297,0.6113909482955933,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.8238891959190369,0.5803165435791016,0.556668758392334,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.6680933833122253,0.3036662638187408,1.4095908403396606,287.2958984375,284.95001220703125,304.2897033691406,294.68310546875,298.806396484375,297.2080383300781,287.2958068847656,1.0,0.9049404859542848,0.2768543660640716,0.2768543660640716,1.0,1.0,-4.689584732055664,0.9756482839584352,3.713936567306519,-0.0806580483913421,1.0,1.0,0.0,409.30462646484375,410.0,69570.4609375,0.0,9192.693359375,1.0,278.1499938964844,282.3106689453125,297.68341064453125,302.1718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144622087478638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.96728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938842773437,0.8195638656616211,0.5704686641693115,0.5201330184936523,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938842773437,0.9332319498062134,0.844219982624054,0.8032761216163635,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938842773437,0.9446425437927246,0.873056173324585,0.6124122142791748,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938842773437,0.823724627494812,0.5803044438362122,0.5566748380661011,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939147949219,0.6679003238677979,0.3035960495471954,1.4093447923660278,287.2938842773437,284.95001220703125,304.266845703125,294.68182373046875,298.8001708984375,297.2068786621094,287.2937927246094,1.0,0.9049578309059144,0.2766167819499969,0.2766167819499969,1.0,1.0,-4.688839435577393,0.9745293855667114,3.71431016921997,-0.0814833343029022,1.0,1.0,0.0,409.6158447265625,410.0,69563.546875,0.0,9191.84765625,1.0,278.1499938964844,282.31024169921875,297.6820678710937,302.1700134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144824743270874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.8192985653877258,0.5700413584709167,0.5197612643241882,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.9328654408454896,0.843609631061554,0.8027175664901733,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925109863281,0.9449111819267272,0.8739997744560242,0.6130686402320862,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.8236412405967712,0.5802894830703735,0.5566700100898743,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925720214844,0.6677975058555603,0.3035492599010467,1.409169316291809,287.2925109863281,284.95001220703125,304.2518920898437,294.6810302734375,298.7961120605469,297.2061462402344,287.2924194335937,1.0,0.9049392342567444,0.2764616310596466,0.2764616310596466,1.0,1.0,-4.688292503356934,0.9737842082977296,3.714508295059204,-0.0820246860384941,1.0,1.0,0.0,409.7569885253906,410.0,69558.625,0.0,9190.5263671875,1.0,278.1499938964844,282.3099670410156,297.6812438964844,302.1688842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144924283027648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908020019531,0.8189674019813538,0.5694985389709473,0.5192888379096985,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.290771484375,0.932408571243286,0.8428349494934082,0.8020080924034119,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.290771484375,0.9452572464942932,0.875191330909729,0.6138969659805298,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908020019531,0.8235406875610352,0.5802685022354126,0.5566614866256714,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.667672336101532,0.3034898042678833,1.408943772315979,287.2908020019531,284.95001220703125,304.23291015625,294.6800537109375,298.7909545898437,297.2052307128906,287.2906799316406,1.0,0.9049090147018432,0.2762652635574341,0.2762652635574341,1.0,1.0,-4.68758487701416,0.972837507724762,3.714747428894043,-0.0827103555202484,1.0,1.0,0.0,409.9222106933594,410.0,69552.296875,0.0,9188.6767578125,1.0,278.1499938964844,282.3096008300781,297.6802062988281,302.1674194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145007133483888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.32373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890319824219,0.8186502456665039,0.5689501762390137,0.518809974193573,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890014648437,0.9319719672203064,0.8420518636703491,0.801289439201355,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890014648437,0.9456206560134888,0.8763694763183594,0.614715039730072,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890319824219,0.8234535455703735,0.5802397131919861,0.5566443204879761,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890625,0.6675611138343811,0.3034290969371795,1.4087061882019043,287.2890319824219,284.95001220703125,304.2138977050781,294.6791381835937,298.78582763671875,297.2043151855469,287.2889099121094,1.0,0.904857575893402,0.2760218977928161,0.2760218977928161,1.0,1.0,-4.686821460723877,0.9717041850090028,3.7151172161102295,-0.0835720002651214,1.0,1.0,0.0,410.0476989746094,410.0,69545.625,0.0,9186.259765625,1.0,278.1499938964844,282.3092041015625,297.67926025390625,302.166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914505660533905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.285400390625,0.8180411458015442,0.5678359270095825,0.5178343653678894,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.9311362504959106,0.8404615521430969,0.7998269200325012,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.9463775753974916,0.8786898255348206,0.6163241267204285,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.8233035802841187,0.5801592469215393,0.5565857887268066,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.6673659086227417,0.3033039569854736,1.4082014560699463,287.2853698730469,284.95001220703125,304.1756896972656,294.677490234375,298.77557373046875,297.2025451660156,287.2852783203125,1.0,0.9047060012817384,0.2755351662635803,0.2755351662635803,1.0,1.0,-4.685144424438477,0.9693804383277892,3.715764045715332,-0.0853244662284851,1.0,1.0,0.0,410.2157287597656,410.0,69531.3046875,0.0,9180.0869140625,1.0,278.1499938964844,282.308349609375,297.67755126953125,302.163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145047664642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.361572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.285400390625,0.8180411458015442,0.5678359270095825,0.5178343653678894,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.9311362504959106,0.8404615521430969,0.7998269200325012,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.9463775753974916,0.8786898255348206,0.6163241267204285,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2853698730469,0.8233035802841187,0.5801592469215393,0.5565857887268066,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.6673659086227417,0.3033039569854736,1.4082014560699463,287.2853698730469,284.95001220703125,304.1756896972656,294.677490234375,298.77557373046875,297.2025451660156,287.2852783203125,1.0,0.9047060012817384,0.2755351662635803,0.2755351662635803,1.0,1.0,-4.685144424438477,0.9693804383277892,3.715764045715332,-0.0853244662284851,1.0,1.0,0.0,410.2157287597656,410.0,69531.3046875,0.0,9180.0869140625,1.0,278.1499938964844,282.308349609375,297.67755126953125,302.163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145047664642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.361572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.8174418210983276,0.5666984915733337,0.5168365836143494,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.930316686630249,0.8388392925262451,0.7983328700065613,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.9471423625946044,0.8809643983840942,0.6179001331329346,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.8231620788574219,0.5800484418869019,0.55649733543396,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816772460937,0.6671856641769409,0.3031731843948364,1.4076639413833618,287.2816162109375,284.95001220703125,304.1373596191406,294.67608642578125,298.76531982421875,297.2008361816406,287.2815246582031,1.0,0.9045108556747437,0.2750484347343445,0.2750484347343445,1.0,1.0,-4.683287143707275,0.9670135974884032,3.716273784637451,-0.0870884805917739,1.0,1.0,0.0,410.3257141113281,410.0,69515.890625,0.0,9172.642578125,1.0,278.1499938964844,282.30743408203125,297.6761169433594,302.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144899249076844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.8174418210983276,0.5666984915733337,0.5168365836143494,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.930316686630249,0.8388392925262451,0.7983328700065613,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.9471423625946044,0.8809643983840942,0.6179001331329346,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.8231620788574219,0.5800484418869019,0.55649733543396,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816772460937,0.6671856641769409,0.3031731843948364,1.4076639413833618,287.2816162109375,284.95001220703125,304.1373596191406,294.67608642578125,298.76531982421875,297.2008361816406,287.2815246582031,1.0,0.9045108556747437,0.2750484347343445,0.2750484347343445,1.0,1.0,-4.683287143707275,0.9670135974884032,3.716273784637451,-0.0870884805917739,1.0,1.0,0.0,410.3257141113281,410.0,69515.890625,0.0,9172.642578125,1.0,278.1499938964844,282.30743408203125,297.6761169433594,302.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144899249076844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
