time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944860,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778015136719,0.8168420195579529,0.5655438899993896,0.5158229470252991,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.9294992089271544,0.8371941447257996,0.7968170046806335,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.9479033946990968,0.8832085132598877,0.6194543838500977,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778015136719,0.8230202198028564,0.5799160599708557,0.5563879609107971,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.6670103669166565,0.3030383884906769,1.4071050882339478,287.2777709960937,284.95001220703125,304.098876953125,294.6749267578125,298.7550964355469,297.1991577148437,287.2776794433594,1.0,0.9042901396751404,0.2746801078319549,0.2746801078319549,1.0,1.0,-4.681307792663574,0.9650675058364868,3.716240167617798,-0.0884123593568801,1.0,1.0,0.0,410.4084777832031,410.0,69499.796875,0.0,9164.4267578125,1.0,278.1499938964844,282.30645751953125,297.6748352050781,302.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144584536552428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778015136719,0.8168420195579529,0.5655438899993896,0.5158229470252991,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.9294992089271544,0.8371941447257996,0.7968170046806335,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.9479033946990968,0.8832085132598877,0.6194543838500977,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2778015136719,0.8230202198028564,0.5799160599708557,0.5563879609107971,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27783203125,0.6670103669166565,0.3030383884906769,1.4071050882339478,287.2777709960937,284.95001220703125,304.098876953125,294.6749267578125,298.7550964355469,297.1991577148437,287.2776794433594,1.0,0.9042901396751404,0.2746801078319549,0.2746801078319549,1.0,1.0,-4.681307792663574,0.9650675058364868,3.716240167617798,-0.0884123593568801,1.0,1.0,0.0,410.4084777832031,410.0,69499.796875,0.0,9164.4267578125,1.0,278.1499938964844,282.30645751953125,297.6748352050781,302.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144584536552428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.8162332773208618,0.5643642544746399,0.5147868394851685,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738342285156,0.9286724328994752,0.8355150818824768,0.7952691912651062,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738342285156,0.9486486911773682,0.8854079842567444,0.6209774613380432,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.8228687644004822,0.5797516107559204,0.5562484264373779,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738952636719,0.6668341755867004,0.3028971552848816,1.406516432762146,287.2738342285156,284.95001220703125,304.060302734375,294.67401123046875,298.74493408203125,297.1975402832031,287.27374267578125,1.0,0.904039740562439,0.2743118107318878,0.2743118107318878,1.0,1.0,-4.679152965545654,0.9630941152572632,3.7160587310791016,-0.0897388905286789,1.0,1.0,0.0,410.4703979492188,410.0,69482.8359375,0.0,9155.26171875,1.0,278.1499938964844,282.3054504394531,297.67388916015625,302.1564025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144158363342284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.8162332773208618,0.5643642544746399,0.5147868394851685,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738342285156,0.9286724328994752,0.8355150818824768,0.7952691912651062,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738342285156,0.9486486911773682,0.8854079842567444,0.6209774613380432,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.8228687644004822,0.5797516107559204,0.5562484264373779,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738952636719,0.6668341755867004,0.3028971552848816,1.406516432762146,287.2738342285156,284.95001220703125,304.060302734375,294.67401123046875,298.74493408203125,297.1975402832031,287.27374267578125,1.0,0.904039740562439,0.2743118107318878,0.2743118107318878,1.0,1.0,-4.679152965545654,0.9630941152572632,3.7160587310791016,-0.0897388905286789,1.0,1.0,0.0,410.4703979492188,410.0,69482.8359375,0.0,9155.26171875,1.0,278.1499938964844,282.3054504394531,297.67388916015625,302.1564025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144158363342284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.8159260153770447,0.5637688040733337,0.5142638683319092,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.9282562136650084,0.8346683979034424,0.7944886088371277,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.9490169286727904,0.8864991664886475,0.6217329502105713,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.8227905035018921,0.5796626806259155,0.5561723113059998,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719116210937,0.6667454242706299,0.3028252422809601,1.4062161445617676,287.2718505859375,284.95001220703125,304.0409545898437,294.6736755371094,298.7398376464844,297.1967468261719,287.271728515625,1.0,0.9039088487625122,0.2741276323795318,0.2741276323795318,1.0,1.0,-4.678039073944092,0.9620992541313172,3.71593976020813,-0.09040417522192,1.0,1.0,0.0,410.4982604980469,410.0,69474.140625,0.0,9150.494140625,1.0,278.1499938964844,282.304931640625,297.6734924316406,302.1553955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143868684768676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698669433594,0.8156160116195679,0.563168466091156,0.5137364864349365,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26983642578125,0.927837073802948,0.8338150978088379,0.7937018871307373,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26983642578125,0.9493809938430786,0.8875818848609924,0.6224826574325562,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698669433594,0.8227096199989319,0.5795676112174988,0.5560904741287231,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698974609375,0.6666558384895325,0.3027520477771759,1.4059102535247805,287.2698669433594,284.95001220703125,304.0216064453125,294.6733703613281,298.7347717285156,297.19598388671875,287.2697448730469,1.0,0.9037729501724244,0.2739139497280121,0.2739139497280121,1.0,1.0,-4.676891803741455,0.960988223552704,3.7159037590026855,-0.0911833569407463,1.0,1.0,0.0,410.5235595703125,410.0,69465.3671875,0.0,9145.560546875,1.0,278.1499938964844,282.3044128417969,297.67315673828125,302.1544494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143550992012024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.8149837255477905,0.5619477033615112,0.5126639604568481,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657775878906,0.9269847869873048,0.8320817351341248,0.79210364818573,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657775878906,0.9500917196273804,0.889714777469635,0.6239596009254456,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.8225356936454773,0.5793525576591492,0.5559036135673523,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2658386230469,0.6664718389511108,0.3026005923748016,1.405276656150818,287.2657775878906,284.95001220703125,303.9828491210937,294.67303466796875,298.7247009277344,297.1944580078125,287.2656555175781,1.0,0.90348219871521,0.2734865248203277,0.2734865248203277,1.0,1.0,-4.674465179443359,0.9587215781211852,3.715743780136109,-0.092770017683506,1.0,1.0,0.0,410.5681762695313,410.0,69447.2421875,0.0,9135.056640625,1.0,278.1499938964844,282.3033142089844,297.6727905273437,302.1528625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914284646511078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.8149837255477905,0.5619477033615112,0.5126639604568481,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657775878906,0.9269847869873048,0.8320817351341248,0.79210364818573,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657775878906,0.9500917196273804,0.889714777469635,0.6239596009254456,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.8225356936454773,0.5793525576591492,0.5559036135673523,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2658386230469,0.6664718389511108,0.3026005923748016,1.405276656150818,287.2657775878906,284.95001220703125,303.9828491210937,294.67303466796875,298.7247009277344,297.1944580078125,287.2656555175781,1.0,0.90348219871521,0.2734865248203277,0.2734865248203277,1.0,1.0,-4.674465179443359,0.9587215781211852,3.715743780136109,-0.092770017683506,1.0,1.0,0.0,410.5681762695313,410.0,69447.2421875,0.0,9135.056640625,1.0,278.1499938964844,282.3033142089844,297.6727905273437,302.1528625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914284646511078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.814333975315094,0.5607016086578369,0.5115691423416138,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.9261128306388856,0.8303143382072449,0.7904740571975708,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.9507784247398376,0.8918067216873169,0.6254085302352905,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.822344958782196,0.5791065096855164,0.5556879639625549,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.6662802696228027,0.302442729473114,1.4046157598495483,287.2616271972656,284.95001220703125,303.94403076171875,294.67303466796875,298.71466064453125,297.1929931640625,287.2615051269531,1.0,0.9031690955162048,0.2730591297149658,0.2730591297149658,1.0,1.0,-4.671872615814209,0.956416130065918,3.71545672416687,-0.094374381005764,1.0,1.0,0.0,410.6086120605469,410.0,69428.359375,0.0,9123.7861328125,1.0,278.1499938964844,282.3022155761719,297.6727294921875,302.15155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142012000083924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.814333975315094,0.5607016086578369,0.5115691423416138,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.9261128306388856,0.8303143382072449,0.7904740571975708,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.9507784247398376,0.8918067216873169,0.6254085302352905,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.822344958782196,0.5791065096855164,0.5556879639625549,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.6662802696228027,0.302442729473114,1.4046157598495483,287.2616271972656,284.95001220703125,303.94403076171875,294.67303466796875,298.71466064453125,297.1929931640625,287.2615051269531,1.0,0.9031690955162048,0.2730591297149658,0.2730591297149658,1.0,1.0,-4.671872615814209,0.956416130065918,3.71545672416687,-0.094374381005764,1.0,1.0,0.0,410.6086120605469,410.0,69428.359375,0.0,9123.7861328125,1.0,278.1499938964844,282.3022155761719,297.6727294921875,302.15155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142012000083924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.813669741153717,0.5594362616539001,0.5104575753211975,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.9252256155014038,0.8285218477249146,0.7888212203979492,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.9514464139938354,0.8938698172569275,0.6268376111984253,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.8221415877342224,0.5788378715515137,0.5554513335227966,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574768066406,0.6660829186439514,0.3022801876068115,1.4039353132247925,287.2574157714844,284.95001220703125,303.9052124023437,294.6733093261719,298.7046813964844,297.19158935546875,287.25732421875,1.0,0.9028398394584656,0.2726780474185943,0.2726780474185943,1.0,1.0,-4.669158935546875,0.9542584419250488,3.714900732040405,-0.0958176329731941,1.0,1.0,0.0,410.6470642089844,410.0,69409.0078125,0.0,9111.96484375,1.0,278.1499938964844,282.3010559082031,297.6729431152344,302.15045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914100170135498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.813669741153717,0.5594362616539001,0.5104575753211975,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.9252256155014038,0.8285218477249146,0.7888212203979492,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.9514464139938354,0.8938698172569275,0.6268376111984253,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.8221415877342224,0.5788378715515137,0.5554513335227966,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574768066406,0.6660829186439514,0.3022801876068115,1.4039353132247925,287.2574157714844,284.95001220703125,303.9052124023437,294.6733093261719,298.7046813964844,297.19158935546875,287.25732421875,1.0,0.9028398394584656,0.2726780474185943,0.2726780474185943,1.0,1.0,-4.669158935546875,0.9542584419250488,3.714900732040405,-0.0958176329731941,1.0,1.0,0.0,410.6470642089844,410.0,69409.0078125,0.0,9111.96484375,1.0,278.1499938964844,282.3010559082031,297.6729431152344,302.15045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914100170135498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.8129879832267761,0.5581480860710144,0.5093259811401367,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.9243198037147522,0.8266990184783936,0.787140429019928,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.9520922303199768,0.8958976864814758,0.6282426714897156,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.8219227194786072,0.5785426497459412,0.5551900267601013,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25323486328125,0.665878176689148,0.3021121323108673,1.4032317399978638,287.253173828125,284.95001220703125,303.8663635253906,294.6739501953125,298.6947631835937,297.1902160644531,287.2530517578125,1.0,0.9024916887283324,0.2722969949245453,0.2722969949245453,1.0,1.0,-4.666301250457764,0.9520730376243592,3.7142279148101807,-0.0972760692238807,1.0,1.0,0.0,410.6836242675781,410.0,69389.2265625,0.0,9099.494140625,1.0,278.1499938964844,282.29986572265625,297.67352294921875,302.1496887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139857292175292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.8129879832267761,0.5581480860710144,0.5093259811401367,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.9243198037147522,0.8266990184783936,0.787140429019928,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.9520922303199768,0.8958976864814758,0.6282426714897156,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.8219227194786072,0.5785426497459412,0.5551900267601013,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25323486328125,0.665878176689148,0.3021121323108673,1.4032317399978638,287.253173828125,284.95001220703125,303.8663635253906,294.6739501953125,298.6947631835937,297.1902160644531,287.2530517578125,1.0,0.9024916887283324,0.2722969949245453,0.2722969949245453,1.0,1.0,-4.666301250457764,0.9520730376243592,3.7142279148101807,-0.0972760692238807,1.0,1.0,0.0,410.6836242675781,410.0,69389.2265625,0.0,9099.494140625,1.0,278.1499938964844,282.29986572265625,297.67352294921875,302.1496887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139857292175292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25103759765625,0.8126429915428162,0.5574996471405029,0.5087562799453735,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510070800781,0.9238629937171936,0.825780987739563,0.7862939834594727,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510070800781,0.952410101890564,0.896904706954956,0.6289402842521667,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25103759765625,0.8218100070953369,0.5783894062042236,0.5550541877746582,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510986328125,0.6657743453979492,0.3020269572734833,1.4028750658035278,287.25103759765625,284.95001220703125,303.8469543457031,294.67437744140625,298.6898193359375,297.1895446777344,287.2509155273437,1.0,0.9023137092590332,0.2721064686775207,0.2721064686775207,1.0,1.0,-4.664841651916504,0.9509736895561218,3.713867902755737,-0.0980082526803016,1.0,1.0,0.0,410.7015380859375,410.0,69379.171875,0.0,9093.1259765625,1.0,278.1499938964844,282.2992553710937,297.6738586425781,302.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139194488525392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.8122942447662354,0.5568464994430542,0.5081826448440552,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2488708496094,0.9234029650688172,0.8248580098152161,0.7854429483413696,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2488708496094,0.952724039554596,0.8979061245918274,0.6296342015266418,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.8216946721076965,0.5782318711280823,0.5549142956733704,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.6656692028045654,0.3019408881664276,1.4025148153305054,287.2488708496094,284.95001220703125,303.8275451660156,294.6749267578125,298.6849060058594,297.1889038085937,287.2487487792969,1.0,0.9021326303482056,0.271921306848526,0.271921306848526,1.0,1.0,-4.663358211517334,0.9498891234397888,3.71346926689148,-0.0987273752689361,1.0,1.0,0.0,410.7192077636719,410.0,69369.2421875,0.0,9086.65234375,1.0,278.1499938964844,282.2986755371094,297.67431640625,302.149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138497710227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.8115867972373962,0.5555321574211121,0.5070264935493469,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.9224700927734376,0.8229895830154419,0.7837201356887817,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.953336536884308,0.8998833298683167,0.6310046315193176,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.8214532732963562,0.5778980255126953,0.5546170473098755,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.6654540300369263,0.3017648458480835,1.4017778635025024,287.2445068359375,284.95001220703125,303.7887268066406,294.6762390136719,298.6749572753906,297.1874389648437,287.244384765625,1.0,0.9017575979232788,0.2715510129928589,0.2715510129928589,1.0,1.0,-4.660294532775879,0.9476994276046752,3.712595224380493,-0.1001807153224945,1.0,1.0,0.0,410.7527465820313,410.0,69348.671875,0.0,9073.2666015625,1.0,278.1499938964844,282.2974548339844,297.6755676269531,302.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137012958526612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.8115867972373962,0.5555321574211121,0.5070264935493469,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.9224700927734376,0.8229895830154419,0.7837201356887817,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.953336536884308,0.8998833298683167,0.6310046315193176,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.8214532732963562,0.5778980255126953,0.5546170473098755,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.6654540300369263,0.3017648458480835,1.4017778635025024,287.2445068359375,284.95001220703125,303.7887268066406,294.6762390136719,298.6749572753906,297.1874389648437,287.244384765625,1.0,0.9017575979232788,0.2715510129928589,0.2715510129928589,1.0,1.0,-4.660294532775879,0.9476994276046752,3.712595224380493,-0.1001807153224945,1.0,1.0,0.0,410.7527465820313,410.0,69348.671875,0.0,9073.2666015625,1.0,278.1499938964844,282.2974548339844,297.6755676269531,302.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137012958526612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.8108649253845215,0.5542028546333313,0.505857527256012,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.9215211272239684,0.8210933804512024,0.7819716334342957,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.9539292454719543,0.901828408241272,0.6323531866073608,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.8211985230445862,0.5775415897369385,0.5542988181114197,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401733398437,0.6652325987815857,0.3015841543674469,1.401021122932434,287.2401123046875,284.95001220703125,303.75,294.677978515625,298.66510009765625,297.1860046386719,287.239990234375,1.0,0.9013667106628418,0.2711806893348694,0.2711806893348694,1.0,1.0,-4.657108783721924,0.945482611656189,3.711626291275024,-0.1016537472605705,1.0,1.0,0.0,410.7848510742188,410.0,69327.796875,0.0,9059.3408203125,1.0,278.1499938964844,282.29620361328125,297.6771850585937,302.14923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135375022888184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.40380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.8108649253845215,0.5542028546333313,0.505857527256012,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.9215211272239684,0.8210933804512024,0.7819716334342957,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.9539292454719543,0.901828408241272,0.6323531866073608,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.8211985230445862,0.5775415897369385,0.5542988181114197,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401733398437,0.6652325987815857,0.3015841543674469,1.401021122932434,287.2401123046875,284.95001220703125,303.75,294.677978515625,298.66510009765625,297.1860046386719,287.239990234375,1.0,0.9013667106628418,0.2711806893348694,0.2711806893348694,1.0,1.0,-4.657108783721924,0.945482611656189,3.711626291275024,-0.1016537472605705,1.0,1.0,0.0,410.7848510742188,410.0,69327.796875,0.0,9059.3408203125,1.0,278.1499938964844,282.29620361328125,297.6771850585937,302.14923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135375022888184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.40380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.8098738789558411,0.5526072978973389,0.5045183897018433,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335510253906,0.9202513694763184,0.8189140558242798,0.7800307273864746,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335510253906,0.9542163610458374,0.9034924507141112,0.6335604786872864,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.820685088634491,0.5768998265266418,0.5537863373756409,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.6647054553031921,0.3011102378368377,1.3993264436721802,287.2335510253906,284.95001220703125,303.7111511230469,294.6802673339844,298.6532897949219,297.1820678710937,287.2333679199219,1.0,0.900805413722992,0.2708641290664673,0.2708641290664673,1.0,1.0,-4.651955604553223,0.9429916143417358,3.708963871002197,-0.1029509976506233,1.0,1.0,0.0,411.0513610839844,410.0,69286.21875,0.0,9038.5341796875,1.0,278.1499938964844,282.2937927246094,297.6792907714844,302.1489562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913313090801239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.8098738789558411,0.5526072978973389,0.5045183897018433,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335510253906,0.9202513694763184,0.8189140558242798,0.7800307273864746,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335510253906,0.9542163610458374,0.9034924507141112,0.6335604786872864,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23358154296875,0.820685088634491,0.5768998265266418,0.5537863373756409,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.6647054553031921,0.3011102378368377,1.3993264436721802,287.2335510253906,284.95001220703125,303.7111511230469,294.6802673339844,298.6532897949219,297.1820678710937,287.2333679199219,1.0,0.900805413722992,0.2708641290664673,0.2708641290664673,1.0,1.0,-4.651955604553223,0.9429916143417358,3.708963871002197,-0.1029509976506233,1.0,1.0,0.0,411.0513610839844,410.0,69286.21875,0.0,9038.5341796875,1.0,278.1499938964844,282.2937927246094,297.6792907714844,302.1489562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913313090801239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.8086451888084412,0.5508072376251221,0.5030002593994141,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.9187141060829164,0.8165085315704346,0.7778834104537964,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.9542478322982788,0.9049304723739624,0.6346160173416138,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.8199461102485657,0.5760314464569092,0.5530655384063721,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.663892388343811,0.3003967404365539,1.3965868949890137,287.22467041015625,284.95001220703125,303.6720275878906,294.683349609375,298.64013671875,297.17645263671875,287.2243957519531,1.0,0.900021493434906,0.2705475687980652,0.2705475687980652,1.0,1.0,-4.644644737243652,0.9399858713150024,3.70465874671936,-0.1043099835515022,1.0,1.0,0.0,411.45501708984375,410.0,69223.2265625,0.0,9009.28125,1.0,278.1499938964844,282.29010009765625,297.68194580078125,302.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129886627197266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.8086451888084412,0.5508072376251221,0.5030002593994141,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.9187141060829164,0.8165085315704346,0.7778834104537964,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.9542478322982788,0.9049304723739624,0.6346160173416138,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.8199461102485657,0.5760314464569092,0.5530655384063721,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.663892388343811,0.3003967404365539,1.3965868949890137,287.22467041015625,284.95001220703125,303.6720275878906,294.683349609375,298.64013671875,297.17645263671875,287.2243957519531,1.0,0.900021493434906,0.2705475687980652,0.2705475687980652,1.0,1.0,-4.644644737243652,0.9399858713150024,3.70465874671936,-0.1043099835515022,1.0,1.0,0.0,411.45501708984375,410.0,69223.2265625,0.0,9009.28125,1.0,278.1499938964844,282.29010009765625,297.68194580078125,302.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129886627197266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.8079737424850464,0.5498529672622681,0.5021910071372986,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2195739746094,0.9178876876831056,0.8152443170547485,0.7767506241798401,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.9542070627212524,0.9055875539779664,0.6351000070571899,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.8195245265960693,0.5755365490913391,0.5526461601257324,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2197265625,0.6634159088134766,0.2999757826328277,1.3949189186096191,287.2195739746094,284.95001220703125,303.6523742675781,294.6851501464844,298.6332702636719,297.1732788085937,287.2192687988281,1.0,0.8995574712753296,0.2703893184661865,0.2703893184661865,1.0,1.0,-4.640373229980469,0.9383348822593688,3.702038526535034,-0.1050133854150772,1.0,1.0,0.0,411.6705322265625,410.0,69185.765625,0.0,8992.0654296875,1.0,278.1499938964844,282.28790283203125,297.6834716796875,302.1471862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127905368804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.482666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140197753906,0.807265043258667,0.5488578677177429,0.501343846321106,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139892578125,0.9170260429382324,0.813932478427887,0.775571882724762,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139587402344,0.9541311860084534,0.9061954617500304,0.6355493068695068,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140197753906,0.8190693259239197,0.5749955177307129,0.552181601524353,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21417236328125,0.6628920435905457,0.299506664276123,1.3930248022079468,287.2139892578125,284.95001220703125,303.6326599121094,294.6871337890625,298.626220703125,297.1698913574219,287.21368408203125,1.0,0.8990338444709778,0.2702940106391907,0.2702940106391907,1.0,1.0,-4.63563346862793,0.9368003606796264,3.6988332271575928,-0.1055076643824577,1.0,1.0,0.0,411.8830261230469,410.0,69143.8046875,0.0,8972.7744140625,1.0,278.1499938964844,282.2854309082031,297.6852111816406,302.1463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125683903694152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.8057642579078674,0.5467691421508789,0.4995585978031158,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.9152355790138244,0.811192512512207,0.7731027603149414,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.9539082646369934,0.9072908759117126,0.6363632678985596,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.8180886507034302,0.5738028287887573,0.5511451363563538,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.201904296875,0.6617436408996582,0.2984556555747986,1.3887085914611816,287.20172119140625,284.95001220703125,303.59307861328125,294.6915283203125,298.6118469238281,297.16265869140625,287.20135498046875,1.0,0.8978380560874939,0.270103394985199,0.270103394985199,1.0,1.0,-4.6250410079956055,0.9334914684295654,3.691549301147461,-0.1065125316381454,1.0,1.0,0.0,412.2809143066406,410.0,69049.1328125,0.0,8929.171875,1.0,278.1499938964844,282.2798156738281,297.689208984375,302.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120567440986632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.8057642579078674,0.5467691421508789,0.4995585978031158,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.9152355790138244,0.811192512512207,0.7731027603149414,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.9539082646369934,0.9072908759117126,0.6363632678985596,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017517089844,0.8180886507034302,0.5738028287887573,0.5511451363563538,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.201904296875,0.6617436408996582,0.2984556555747986,1.3887085914611816,287.20172119140625,284.95001220703125,303.59307861328125,294.6915283203125,298.6118469238281,297.16265869140625,287.20135498046875,1.0,0.8978380560874939,0.270103394985199,0.270103394985199,1.0,1.0,-4.6250410079956055,0.9334914684295654,3.691549301147461,-0.1065125316381454,1.0,1.0,0.0,412.2809143066406,410.0,69049.1328125,0.0,8929.171875,1.0,278.1499938964844,282.2798156738281,297.689208984375,302.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120567440986632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.8041790723800659,0.5445699691772461,0.4976728558540344,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.913384199142456,0.8083193898200989,0.7705073952674866,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.9536138772964478,0.9082463979721068,0.6370798945426941,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.8170356750488281,0.5724865198135376,0.5499899387359619,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.6604942679405212,0.2972829043865204,1.383827805519104,287.188232421875,284.95001220703125,303.5532531738281,294.696533203125,298.5971984863281,297.1551208496094,287.1878356933594,1.0,0.8964763879776001,0.2699127793312073,0.2699127793312073,1.0,1.0,-4.61323356628418,0.929890751838684,3.683342933654785,-0.1075688824057579,1.0,1.0,0.0,412.6366271972656,410.0,68942.859375,0.0,8880.0751953125,1.0,278.1499938964844,282.2735290527344,297.6937866210937,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114673733711244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.8041790723800659,0.5445699691772461,0.4976728558540344,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.913384199142456,0.8083193898200989,0.7705073952674866,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.9536138772964478,0.9082463979721068,0.6370798945426941,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.8170356750488281,0.5724865198135376,0.5499899387359619,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.6604942679405212,0.2972829043865204,1.383827805519104,287.188232421875,284.95001220703125,303.5532531738281,294.696533203125,298.5971984863281,297.1551208496094,287.1878356933594,1.0,0.8964763879776001,0.2699127793312073,0.2699127793312073,1.0,1.0,-4.61323356628418,0.929890751838684,3.683342933654785,-0.1075688824057579,1.0,1.0,0.0,412.6366271972656,410.0,68942.859375,0.0,8880.0751953125,1.0,278.1499938964844,282.2735290527344,297.6937866210937,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114673733711244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737670898437,0.8025296330451965,0.5422700643539429,0.4956965148448944,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.9114847779273988,0.8053228855133057,0.7677961587905884,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.9532553553581238,0.9090704321861268,0.6377060413360596,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737365722656,0.8159175515174866,0.5710578560829163,0.5487282872200012,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.6591597199440002,0.2960034608840942,1.3784589767456057,287.1737060546875,284.95001220703125,303.51324462890625,294.7019958496094,298.5824584960937,297.1474304199219,287.1732788085937,1.0,0.8949680924415588,0.2696764767169952,0.2696764767169952,1.0,1.0,-4.600351810455322,0.9258608222007751,3.6744909286499023,-0.1088434532284736,1.0,1.0,0.0,412.9537963867188,410.0,68826.3828125,0.0,8826.1943359375,1.0,278.1499938964844,282.2666015625,297.69891357421875,302.1402893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108113646507264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.132080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
