time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946720,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737670898437,0.8025296330451965,0.5422700643539429,0.4956965148448944,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.9114847779273988,0.8053228855133057,0.7677961587905884,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.9532553553581238,0.9090704321861268,0.6377060413360596,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737365722656,0.8159175515174866,0.5710578560829163,0.5487282872200012,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.6591597199440002,0.2960034608840942,1.3784589767456057,287.1737060546875,284.95001220703125,303.51324462890625,294.7019958496094,298.5824584960937,297.1474304199219,287.1732788085937,1.0,0.8949680924415588,0.2696764767169952,0.2696764767169952,1.0,1.0,-4.600351810455322,0.9258608222007751,3.6744909286499023,-0.1088434532284736,1.0,1.0,0.0,412.9537963867188,410.0,68826.3828125,0.0,8826.1943359375,1.0,278.1499938964844,282.2666015625,297.69891357421875,302.1402893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108113646507264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.132080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582946777344,0.8008173704147339,0.539873480796814,0.4936339557170868,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.9095432162284852,0.8022059798240662,0.7649727463722229,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.9528321623802184,0.909764289855957,0.6382431983947754,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15826416015625,0.8147343397140503,0.5695216059684753,0.5473654866218567,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584777832031,0.6577463746070862,0.294624775648117,1.3726414442062378,287.1582336425781,284.95001220703125,303.4730834960937,294.7079467773437,298.567626953125,297.1396179199219,287.15777587890625,1.0,0.8933242559432983,0.2694401741027832,0.2694401741027832,1.0,1.0,-4.586462020874023,0.9215835332870485,3.6648786067962646,-0.1101672649383544,1.0,1.0,0.0,413.2394714355469,410.0,68700.2890625,0.0,8767.9375,1.0,278.1499938964844,282.25909423828125,297.7045593261719,302.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100961685180664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582946777344,0.8008173704147339,0.539873480796814,0.4936339557170868,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.9095432162284852,0.8022059798240662,0.7649727463722229,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.9528321623802184,0.909764289855957,0.6382431983947754,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15826416015625,0.8147343397140503,0.5695216059684753,0.5473654866218567,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584777832031,0.6577463746070862,0.294624775648117,1.3726414442062378,287.1582336425781,284.95001220703125,303.4730834960937,294.7079467773437,298.567626953125,297.1396179199219,287.15777587890625,1.0,0.8933242559432983,0.2694401741027832,0.2694401741027832,1.0,1.0,-4.586462020874023,0.9215835332870485,3.6648786067962646,-0.1101672649383544,1.0,1.0,0.0,413.2394714355469,410.0,68700.2890625,0.0,8767.9375,1.0,278.1499938964844,282.25909423828125,297.7045593261719,302.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100961685180664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15020751953125,0.7999372482299805,0.5386390686035156,0.4925707280635834,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.9085577726364136,0.8006021976470947,0.7635189890861511,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.9525951743125916,0.9100614786148072,0.6384779810905457,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501770019531,0.8141173124313354,0.5687134861946106,0.546646773815155,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.150390625,0.6570109724998474,0.2938993573188782,1.3695709705352783,287.150146484375,284.95001220703125,303.45294189453125,294.7110595703125,298.5602111816406,297.1357116699219,287.1496887207031,1.0,0.892453670501709,0.269322007894516,0.269322007894516,1.0,1.0,-4.579148292541504,0.919356405735016,3.659792184829712,-0.1108447685837745,1.0,1.0,0.0,413.3726806640625,410.0,68633.6953125,0.0,8737.244140625,1.0,278.1499938964844,282.255126953125,297.70751953125,302.1368103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097177982330322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419677734375,0.7990460991859436,0.5373888611793518,0.4914935231208801,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.9075689911842346,0.7989783883094788,0.7620466947555542,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.9523465037345886,0.9103363752365112,0.6386976838111877,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419677734375,0.8134880065917969,0.5678877234458923,0.5459116697311401,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1421813964844,0.6562632918357849,0.2931581139564514,1.3664299249649048,287.14190673828125,284.95001220703125,303.4327697753906,294.7142944335937,298.55279541015625,297.1318054199219,287.14141845703125,1.0,0.8915615081787109,0.269302487373352,0.269302487373352,1.0,1.0,-4.571669101715088,0.9174448847770692,3.654224157333374,-0.1111743077635765,1.0,1.0,0.0,413.5028381347656,410.0,68565.5546875,0.0,8705.8955078125,1.0,278.1499938964844,282.2510681152344,297.7105712890625,302.1356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909328281879425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.797211766242981,0.5348114967346191,0.4892712831497192,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.9055646061897278,0.7956327199935913,0.7590116262435913,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.9517918229103088,0.9107759594917296,0.6390625238418579,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.8121723532676697,0.5661509037017822,0.5443622469902039,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.6547079682350159,0.2916001975536346,1.3598124980926514,287.1247253417969,284.95001220703125,303.392333984375,294.720947265625,298.5379333496094,297.1239929199219,287.1241760253906,1.0,0.8896770477294922,0.2692634761333465,0.2692634761333465,1.0,1.0,-4.555938243865967,0.9134777784347534,3.642460584640503,-0.1118233650922775,1.0,1.0,0.0,413.7467041015625,410.0,68421.6953125,0.0,8639.994140625,1.0,278.1499938964844,282.24249267578125,297.7170104980469,302.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085110425949096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.797211766242981,0.5348114967346191,0.4892712831497192,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.9055646061897278,0.7956327199935913,0.7590116262435913,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.9517918229103088,0.9107759594917296,0.6390625238418579,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.8121723532676697,0.5661509037017822,0.5443622469902039,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.6547079682350159,0.2916001975536346,1.3598124980926514,287.1247253417969,284.95001220703125,303.392333984375,294.720947265625,298.5379333496094,297.1239929199219,287.1241760253906,1.0,0.8896770477294922,0.2692634761333465,0.2692634761333465,1.0,1.0,-4.555938243865967,0.9134777784347534,3.642460584640503,-0.1118233650922775,1.0,1.0,0.0,413.7467041015625,410.0,68421.6953125,0.0,8639.994140625,1.0,278.1499938964844,282.24249267578125,297.7170104980469,302.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085110425949096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7953168749809265,0.5321476459503174,0.4869731068611145,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.903541088104248,0.7921760678291321,0.7558742761611938,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.9511687755584716,0.9110881090164183,0.639341413974762,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.8107871413230896,0.5643182396888733,0.5427241921424866,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.653086245059967,0.2899585664272308,1.352824568748474,287.1066589355469,284.95001220703125,303.3517761230469,294.7278747558594,298.5231018066406,297.1161804199219,287.1061096191406,1.0,0.887681782245636,0.2692244350910187,0.2692244350910187,1.0,1.0,-4.539332389831543,0.9092978239059448,3.630034685134888,-0.1125067770481109,1.0,1.0,0.0,413.97796630859375,410.0,68269.2578125,0.0,8570.64453125,1.0,278.1499938964844,282.2333984375,297.72369384765625,302.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076474905014038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.758544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.7953168749809265,0.5321476459503174,0.4869731068611145,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.903541088104248,0.7921760678291321,0.7558742761611938,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.9511687755584716,0.9110881090164183,0.639341413974762,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.8107871413230896,0.5643182396888733,0.5427241921424866,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.653086245059967,0.2899585664272308,1.352824568748474,287.1066589355469,284.95001220703125,303.3517761230469,294.7278747558594,298.5231018066406,297.1161804199219,287.1061096191406,1.0,0.887681782245636,0.2692244350910187,0.2692244350910187,1.0,1.0,-4.539332389831543,0.9092978239059448,3.630034685134888,-0.1125067770481109,1.0,1.0,0.0,413.97796630859375,410.0,68269.2578125,0.0,8570.64453125,1.0,278.1499938964844,282.2333984375,297.72369384765625,302.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076474905014038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.758544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.7933644652366638,0.5294013023376465,0.4846024811267853,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9014999270439148,0.7886126041412354,0.7526383996009827,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.950478732585907,0.9112746715545654,0.6395355463027954,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.809332013130188,0.5623940825462341,0.5410014986991882,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.088134765625,0.6514033675193787,0.2882378101348877,1.345487117767334,287.0878295898437,284.95001220703125,303.3111267089844,294.7350158691406,298.50830078125,297.1083984375,287.0872497558594,1.0,0.8855828642845154,0.2691487371921539,0.2691487371921539,1.0,1.0,-4.521897315979004,0.9047794342041016,3.6171178817749023,-0.1133582293987274,1.0,1.0,0.0,414.19866943359375,410.0,68108.546875,0.0,8498.1171875,1.0,278.1499938964844,282.2238464355469,297.7305908203125,302.1270446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067415595054626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.7933644652366638,0.5294013023376465,0.4846024811267853,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9014999270439148,0.7886126041412354,0.7526383996009827,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.950478732585907,0.9112746715545654,0.6395355463027954,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.809332013130188,0.5623940825462341,0.5410014986991882,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.088134765625,0.6514033675193787,0.2882378101348877,1.345487117767334,287.0878295898437,284.95001220703125,303.3111267089844,294.7350158691406,298.50830078125,297.1083984375,287.0872497558594,1.0,0.8855828642845154,0.2691487371921539,0.2691487371921539,1.0,1.0,-4.521897315979004,0.9047794342041016,3.6171178817749023,-0.1133582293987274,1.0,1.0,0.0,414.19866943359375,410.0,68108.546875,0.0,8498.1171875,1.0,278.1499938964844,282.2238464355469,297.7305908203125,302.1270446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067415595054626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.7916661500930786,0.527010977268219,0.4825382232666015,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8997279405593872,0.7855105400085449,0.7498204112052917,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.9498378038406372,0.9113243222236632,0.6396269202232361,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.8080412149429321,0.5606911778450012,0.5394747257232666,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.6499302983283997,0.2867178320884704,1.3389962911605835,287.0712280273437,284.95001220703125,303.2767333984375,294.7411804199219,298.4958190917969,297.10186767578125,287.0706481933594,1.0,0.883723258972168,0.2690847516059875,0.2690847516059875,1.0,1.0,-4.506470203399658,0.9007877111434937,3.605682611465454,-0.1141050234436988,1.0,1.0,0.0,414.37799072265625,410.0,67965.6796875,0.0,8434.2041015625,1.0,278.1499938964844,282.2153015136719,297.7366027832031,302.1241149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905942440032959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.791353702545166,0.5265721082687378,0.4821592569351196,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0681457519531,0.8994017839431763,0.7849410176277161,0.7493030428886414,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.068115234375,0.9497180581092834,0.9113304018974304,0.6396416425704956,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.8078018426895142,0.5603777766227722,0.5391937494277954,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685119628906,0.6496596336364746,0.2864381670951843,1.3378022909164429,287.0682067871094,284.95001220703125,303.2704162597656,294.7423095703125,298.4935302734375,297.1006774902344,287.0675964355469,1.0,0.883380651473999,0.2690730690956116,0.2690730690956116,1.0,1.0,-4.503623962402344,0.9000514149665833,3.603572368621826,-0.114242136478424,1.0,1.0,0.0,414.4121398925781,410.0,67939.3828125,0.0,8422.474609375,1.0,278.1499938964844,282.2137451171875,297.7376708984375,302.1235656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057947397232056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.536865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.7903317213058472,0.5251321196556091,0.4809152483940124,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.8983355164527893,0.7830719947814941,0.7476045489311218,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.9493172764778136,0.9113174676895142,0.6396670341491699,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.8070126175880432,0.5593414306640625,0.538263738155365,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584411621094,0.6487711668014526,0.2855143845081329,1.3338534832000732,287.05810546875,284.95001220703125,303.25006103515625,294.7460021972656,298.48614501953125,297.0968017578125,287.0574951171875,1.0,0.8822486400604248,0.2690352201461792,0.2690352201461792,1.0,1.0,-4.494235515594482,0.8976255655288696,3.5966100692749023,-0.1146933287382125,1.0,1.0,0.0,414.5149841308594,410.0,67852.140625,0.0,8383.75,1.0,278.1499938964844,282.20855712890625,297.74127197265625,302.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053086042404176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.7892963886260986,0.5236734747886658,0.4796548783779144,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.8972550630569458,0.7811782360076904,0.7458834052085876,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.9488993883132936,0.9112733602523804,0.6396716237068176,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478820800781,0.8062040209770203,0.5582841038703918,0.5373144149780273,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04815673828125,0.6478692293167114,0.2845728397369385,1.3298269510269165,287.0478515625,284.95001220703125,303.22967529296875,294.74969482421875,298.478759765625,297.09295654296875,287.0472106933594,1.0,0.8810932040214539,0.2691058218479156,0.2691058218479156,1.0,1.0,-4.484654426574707,0.8955371975898743,3.589117288589477,-0.1147643849253654,1.0,1.0,0.0,414.6175231933594,410.0,67762.9375,0.0,8344.3525390625,1.0,278.1499938964844,282.2032165527344,297.744873046875,302.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904813826084137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.413330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.7871733903884888,0.52068030834198,0.4770677089691162,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.8950387835502625,0.7772901058197021,0.7423483729362488,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264892578125,0.9479945302009584,0.9110544323921204,0.6395926475524902,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.8045173287391663,0.5560839176177979,0.535336971282959,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.6460105776786804,0.2826181650161743,1.32145893573761,287.02655029296875,284.95001220703125,303.1889038085937,294.75714111328125,298.46405029296875,297.08526611328125,287.02587890625,1.0,0.878689169883728,0.2692470550537109,0.2692470550537109,1.0,1.0,-4.464729309082031,0.8912168741226196,3.573512315750122,-0.1148806437849998,1.0,1.0,0.0,414.816650390625,410.0,67576.4375,0.0,8262.74609375,1.0,278.1499938964844,282.1921081542969,297.75213623046875,302.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037890434265136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.7871733903884888,0.52068030834198,0.4770677089691162,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.8950387835502625,0.7772901058197021,0.7423483729362488,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264892578125,0.9479945302009584,0.9110544323921204,0.6395926475524902,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.8045173287391663,0.5560839176177979,0.535336971282959,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.6460105776786804,0.2826181650161743,1.32145893573761,287.02655029296875,284.95001220703125,303.1889038085937,294.75714111328125,298.46405029296875,297.08526611328125,287.02587890625,1.0,0.878689169883728,0.2692470550537109,0.2692470550537109,1.0,1.0,-4.464729309082031,0.8912168741226196,3.573512315750122,-0.1148806437849998,1.0,1.0,0.0,414.816650390625,410.0,67576.4375,0.0,8262.74609375,1.0,278.1499938964844,282.1921081542969,297.75213623046875,302.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037890434265136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.7850018739700317,0.5176160335540771,0.4744181036949157,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.8927706480026245,0.7733070254325867,0.7387257814407349,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9470227360725404,0.9107096195220948,0.6394289135932922,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8027747869491577,0.5538032650947571,0.5332853198051453,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.6441043019294739,0.2805967032909393,1.312796950340271,287.0045166015625,284.95001220703125,303.14813232421875,294.7645874023437,298.4493408203125,297.07763671875,287.0038146972656,1.0,0.876197338104248,0.2693882882595062,0.2693882882595062,1.0,1.0,-4.444064617156982,0.8867098689079285,3.557354688644409,-0.1150183603167533,1.0,1.0,0.0,415.0128784179688,410.0,67382.1953125,0.0,8178.70068359375,1.0,278.1499938964844,282.1805114746094,297.7593688964844,302.1105041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027318358421326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.7850018739700317,0.5176160335540771,0.4744181036949157,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.8927706480026245,0.7733070254325867,0.7387257814407349,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9470227360725404,0.9107096195220948,0.6394289135932922,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8027747869491577,0.5538032650947571,0.5332853198051453,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.6441043019294739,0.2805967032909393,1.312796950340271,287.0045166015625,284.95001220703125,303.14813232421875,294.7645874023437,298.4493408203125,297.07763671875,287.0038146972656,1.0,0.876197338104248,0.2693882882595062,0.2693882882595062,1.0,1.0,-4.444064617156982,0.8867098689079285,3.557354688644409,-0.1150183603167533,1.0,1.0,0.0,415.0128784179688,410.0,67382.1953125,0.0,8178.70068359375,1.0,278.1499938964844,282.1805114746094,297.7593688964844,302.1105041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027318358421326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.7827876210212708,0.5144844651222229,0.4717093110084533,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.8904566168785095,0.7692337036132812,0.7350196838378906,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.945988118648529,0.910239279270172,0.6391807198524475,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8009833097457886,0.5514456629753113,0.5311625599861145,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.6421560049057007,0.2785123884677887,1.3038573265075684,286.98175048828125,284.95001220703125,303.1073608398437,294.7719421386719,298.4346618652344,297.07000732421875,286.9810485839844,1.0,0.8736238479614258,0.2694306373596191,0.2694306373596191,1.0,1.0,-4.422709941864014,0.8816679120063782,3.54104232788086,-0.1155334636569023,1.0,1.0,0.0,415.2032775878906,410.0,67180.3359375,0.0,8092.4375,1.0,278.1499938964844,282.1684875488281,297.7665710449219,302.1051330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016445875167848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.7827876210212708,0.5144844651222229,0.4717093110084533,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.8904566168785095,0.7692337036132812,0.7350196838378906,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.945988118648529,0.910239279270172,0.6391807198524475,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8009833097457886,0.5514456629753113,0.5311625599861145,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.6421560049057007,0.2785123884677887,1.3038573265075684,286.98175048828125,284.95001220703125,303.1073608398437,294.7719421386719,298.4346618652344,297.07000732421875,286.9810485839844,1.0,0.8736238479614258,0.2694306373596191,0.2694306373596191,1.0,1.0,-4.422709941864014,0.8816679120063782,3.54104232788086,-0.1155334636569023,1.0,1.0,0.0,415.2032775878906,410.0,67180.3359375,0.0,8092.4375,1.0,278.1499938964844,282.1684875488281,297.7665710449219,302.1051330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016445875167848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.7805215716362,0.511272132396698,0.4689296185970306,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95806884765625,0.8880866169929504,0.7650511860847473,0.731212854385376,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.9448723793029784,0.909606158733368,0.6388235688209534,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.7991315126419067,0.5489935874938965,0.5289528369903564,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.6401548385620117,0.276352971792221,1.2945868968963623,286.9580993652344,284.95001220703125,303.066650390625,294.7791748046875,298.41998291015625,297.0624084472656,286.9573669433594,1.0,0.870952308177948,0.2694729566574096,0.2694729566574096,1.0,1.0,-4.4005279541015625,0.8764055967330933,3.524122476577759,-0.1160783916711807,1.0,1.0,0.0,415.3879699707031,410.0,66969.1875,0.0,8003.44140625,1.0,278.1499938964844,282.1558837890625,297.7736511230469,302.0990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005201458930969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.7805215716362,0.511272132396698,0.4689296185970306,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95806884765625,0.8880866169929504,0.7650511860847473,0.731212854385376,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580078125,0.9448723793029784,0.909606158733368,0.6388235688209534,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.7991315126419067,0.5489935874938965,0.5289528369903564,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95849609375,0.6401548385620117,0.276352971792221,1.2945868968963623,286.9580993652344,284.95001220703125,303.066650390625,294.7791748046875,298.41998291015625,297.0624084472656,286.9573669433594,1.0,0.870952308177948,0.2694729566574096,0.2694729566574096,1.0,1.0,-4.4005279541015625,0.8764055967330933,3.524122476577759,-0.1160783916711807,1.0,1.0,0.0,415.3879699707031,410.0,66969.1875,0.0,8003.44140625,1.0,278.1499938964844,282.1558837890625,297.7736511230469,302.0990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005201458930969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.7793675065040588,0.5096343159675598,0.4675121009349823,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458923339844,0.8868786096572876,0.7629169821739197,0.7292699217796326,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.9442794919013976,0.9092215299606324,0.6385994553565979,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.7981806993484497,0.5477299094200134,0.5278134346008301,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463195800781,0.6391328573226929,0.2752441465854645,1.2898238897323608,286.9459228515625,284.95001220703125,303.0462951660156,294.7827453613281,298.41265869140625,297.05859375,286.9451599121094,1.0,0.8695776462554932,0.2694941163063049,0.2694941163063049,1.0,1.0,-4.389103889465332,0.8736903667449951,3.515413284301758,-0.1163584217429161,1.0,1.0,0.0,415.4800720214844,410.0,66859.96875,0.0,7957.87841796875,1.0,278.1499938964844,282.1493835449219,297.777099609375,302.095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899943470954895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.057373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.7782103419303894,0.5079907178878784,0.4660895466804504,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.8856670260429382,0.7607749700546265,0.7273197174072266,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.9436798691749572,0.9088245034217834,0.6383670568466187,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.797225296497345,0.5464594960212708,0.5266678333282471,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.6381087303161621,0.2741300463676452,1.2850377559661863,286.9336853027344,284.95001220703125,303.0259704589844,294.7862548828125,298.4053039550781,297.0547790527344,286.93292236328125,1.0,0.8681955337524414,0.2696366608142853,0.2696366608142853,1.0,1.0,-4.377605438232422,0.8713780641555786,3.5062272548675537,-0.1162195280194282,1.0,1.0,0.0,415.5736083984375,410.0,66750.0390625,0.0,7912.2451171875,1.0,278.1499938964844,282.142822265625,297.7805480957031,302.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89936763048172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.775853157043457,0.5046324133872986,0.4631818234920501,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.8831968307495117,0.7563936710357666,0.723329484462738,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.9424020648002625,0.90786474943161,0.6377911567687988,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.795261800289154,0.5438321828842163,0.5242969393730164,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.6360136270523071,0.2718369662761688,1.2751790285110474,286.90838623046875,284.95001220703125,302.9853820800781,294.7931213378906,298.390625,297.047119140625,286.9075927734375,1.0,0.8653455376625061,0.2699217200279236,0.2699217200279236,1.0,1.0,-4.353885173797607,0.8666194677352905,3.4872658252716064,-0.1159086525440216,1.0,1.0,0.0,415.753173828125,410.0,66521.59375,0.0,7818.5712890625,1.0,278.1499938964844,282.1291809082031,297.7872314453125,302.08477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981800079345703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.775853157043457,0.5046324133872986,0.4631818234920501,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.8831968307495117,0.7563936710357666,0.723329484462738,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.9424020648002625,0.90786474943161,0.6377911567687988,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.795261800289154,0.5438321828842163,0.5242969393730164,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.6360136270523071,0.2718369662761688,1.2751790285110474,286.90838623046875,284.95001220703125,302.9853820800781,294.7931213378906,298.390625,297.047119140625,286.9075927734375,1.0,0.8653455376625061,0.2699217200279236,0.2699217200279236,1.0,1.0,-4.353885173797607,0.8666194677352905,3.4872658252716064,-0.1159086525440216,1.0,1.0,0.0,415.753173828125,410.0,66521.59375,0.0,7818.5712890625,1.0,278.1499938964844,282.1291809082031,297.7872314453125,302.08477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981800079345703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3386.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.773453414440155,0.5012052059173584,0.4602138996124267,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8806789517402649,0.7519178986549377,0.7192522287368774,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.9410391449928284,0.9067359566688538,0.6371017694473267,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.793243408203125,0.5411200523376465,0.5218481421470642,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.6338725090026855,0.2694817185401916,1.2650476694107056,286.8822937011719,284.95001220703125,302.9449157714844,294.7997131347656,298.3759155273437,297.0393981933594,286.8814697265625,1.0,0.8624103665351868,0.2702068090438843,0.2702068090438843,1.0,1.0,-4.329410076141357,0.8616620302200317,3.4677481651306152,-0.1156255975365638,1.0,1.0,0.0,415.9340515136719,410.0,66284.859375,0.0,7722.80224609375,1.0,278.1499938964844,282.11505126953125,297.793701171875,302.07647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969658017158508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.284912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.773453414440155,0.5012052059173584,0.4602138996124267,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8806789517402649,0.7519178986549377,0.7192522287368774,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.9410391449928284,0.9067359566688538,0.6371017694473267,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.793243408203125,0.5411200523376465,0.5218481421470642,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.6338725090026855,0.2694817185401916,1.2650476694107056,286.8822937011719,284.95001220703125,302.9449157714844,294.7997131347656,298.3759155273437,297.0393981933594,286.8814697265625,1.0,0.8624103665351868,0.2702068090438843,0.2702068090438843,1.0,1.0,-4.329410076141357,0.8616620302200317,3.4677481651306152,-0.1156255975365638,1.0,1.0,0.0,415.9340515136719,410.0,66284.859375,0.0,7722.80224609375,1.0,278.1499938964844,282.11505126953125,297.793701171875,302.07647705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969658017158508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.284912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.7710158228874207,0.4977090358734131,0.4571852087974548,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.8781184554100037,0.7473469376564026,0.715086817741394,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.9395915865898132,0.9054269194602966,0.6362911462783813,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.7911735773086548,0.538321316242218,0.5193193554878235,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.6316856741905212,0.2670648396015167,1.254643797874451,286.8553466796875,284.95001220703125,302.904541015625,294.80596923828125,298.3612060546875,297.0316772460937,286.8544921875,1.0,0.8593915700912476,0.2704322338104248,0.2704322338104248,1.0,1.0,-4.304198265075684,0.8562964200973511,3.447901964187622,-0.1155844554305076,1.0,1.0,0.0,416.1098327636719,410.0,66039.4453125,0.0,7624.986328125,1.0,278.1499938964844,282.1004333496094,297.7998046875,302.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957227468490601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.7710158228874207,0.4977090358734131,0.4571852087974548,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.8781184554100037,0.7473469376564026,0.715086817741394,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.9395915865898132,0.9054269194602966,0.6362911462783813,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.7911735773086548,0.538321316242218,0.5193193554878235,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.6316856741905212,0.2670648396015167,1.254643797874451,286.8553466796875,284.95001220703125,302.904541015625,294.80596923828125,298.3612060546875,297.0316772460937,286.8544921875,1.0,0.8593915700912476,0.2704322338104248,0.2704322338104248,1.0,1.0,-4.304198265075684,0.8562964200973511,3.447901964187622,-0.1155844554305076,1.0,1.0,0.0,416.1098327636719,410.0,66039.4453125,0.0,7624.986328125,1.0,278.1499938964844,282.1004333496094,297.7998046875,302.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957227468490601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
