time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948580,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.768538236618042,0.4941415786743164,0.4540939927101135,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.8755121827125549,0.7426770329475403,0.71083003282547,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.9380492568016052,0.9039210677146912,0.6353479623794556,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.7890479564666748,0.5354312658309937,0.5167064666748047,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.6294466257095337,0.2645847797393799,1.2439621686935425,286.8275756835937,284.95001220703125,302.86431884765625,294.8118591308594,298.3465270996094,297.0238952636719,286.8266906738281,1.0,0.856285035610199,0.2706576585769653,0.2706576585769653,1.0,1.0,-4.278203010559082,0.8507168889045715,3.4274864196777344,-0.1155812218785286,1.0,1.0,0.0,416.2844543457031,410.0,65785.0859375,0.0,7525.0751953125,1.0,278.1499938964844,282.0852355957031,297.8055419921875,302.0572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944504261016846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276672363281,0.768538236618042,0.4941415786743164,0.4540939927101135,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.8755121827125549,0.7426770329475403,0.71083003282547,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82745361328125,0.9380492568016052,0.9039210677146912,0.6353479623794556,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.7890479564666748,0.5354312658309937,0.5167064666748047,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.6294466257095337,0.2645847797393799,1.2439621686935425,286.8275756835937,284.95001220703125,302.86431884765625,294.8118591308594,298.3465270996094,297.0238952636719,286.8266906738281,1.0,0.856285035610199,0.2706576585769653,0.2706576585769653,1.0,1.0,-4.278203010559082,0.8507168889045715,3.4274864196777344,-0.1155812218785286,1.0,1.0,0.0,416.2844543457031,410.0,65785.0859375,0.0,7525.0751953125,1.0,278.1499938964844,282.0852355957031,297.8055419921875,302.0572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944504261016846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.7672843337059021,0.4923287332057953,0.452522724866867,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132629394531,0.8741917610168457,0.7403014898300171,0.7086640000343323,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132019042969,0.9372391700744628,0.9030831456184388,0.6348189115524292,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133850097656,0.787963330745697,0.5339481830596924,0.5153648853302002,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138122558594,0.6283050775527954,0.2633192539215088,1.2385083436965942,286.8133239746094,284.95001220703125,302.84423828125,294.81463623046875,298.33917236328125,297.0199890136719,286.8124084472656,1.0,0.8546963930130005,0.2707703709602356,0.2707703709602356,1.0,1.0,-4.264894008636475,0.847844660282135,3.4170494079589844,-0.1155921593308448,1.0,1.0,0.0,416.3689270019531,410.0,65654.15625,0.0,7474.25048828125,1.0,278.1499938964844,282.0774230957031,297.8082275390625,302.0517883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938001990318298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.727783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.7660285234451294,0.4905111193656921,0.4509473145008087,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.872868537902832,0.737919270992279,0.7064918279647827,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.9364205598831176,0.9022314548492432,0.6342807412147522,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.799072265625,0.7868742346763611,0.5324589610099792,0.514017641544342,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.6271573305130005,0.2620495557785034,1.233036756515503,286.79901123046875,284.95001220703125,302.8242492675781,294.8173217773437,298.3318176269531,297.0160827636719,286.7980651855469,1.0,0.8531008362770081,0.2710003554821014,0.2710003554821014,1.0,1.0,-4.251503944396973,0.8453483581542969,3.406155824661255,-0.1152094528079032,1.0,1.0,0.0,416.45745849609375,410.0,65522.59765625,0.0,7423.45263671875,1.0,278.1499938964844,282.069580078125,297.8109130859375,302.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931559324264526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.708740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948820,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.76348477602005,0.4868099093437195,0.4477381408214569,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.8701850771903992,0.7330620884895325,0.7020612955093384,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9346929788589478,0.9003229737281799,0.6330657005310059,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696228027344,0.7846477031707764,0.5293921828269958,0.5112414360046387,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7700500488281,0.6248064637184143,0.2594529390335083,1.2218395471572876,286.7695617675781,284.95001220703125,302.78436279296875,294.82232666015625,298.3171691894531,297.0082702636719,286.7685852050781,1.0,0.8498302102088928,0.2714603543281555,0.2714603543281555,1.0,1.0,-4.224030494689941,0.8402185440063477,3.3838119506835938,-0.1144224479794502,1.0,1.0,0.0,416.6245422363281,410.0,65250.859375,0.0,7319.85009765625,1.0,278.1499938964844,282.0533752441406,297.81573486328125,302.0341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891829252243042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.76348477602005,0.4868099093437195,0.4477381408214569,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.8701850771903992,0.7330620884895325,0.7020612955093384,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.9346929788589478,0.9003229737281799,0.6330657005310059,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696228027344,0.7846477031707764,0.5293921828269958,0.5112414360046387,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7700500488281,0.6248064637184143,0.2594529390335083,1.2218395471572876,286.7695617675781,284.95001220703125,302.78436279296875,294.82232666015625,298.3171691894531,297.0082702636719,286.7685852050781,1.0,0.8498302102088928,0.2714603543281555,0.2714603543281555,1.0,1.0,-4.224030494689941,0.8402185440063477,3.3838119506835938,-0.1144224479794502,1.0,1.0,0.0,416.6245422363281,410.0,65250.859375,0.0,7319.85009765625,1.0,278.1499938964844,282.0533752441406,297.81573486328125,302.0341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891829252243042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.7609097957611084,0.4830464720726013,0.444474458694458,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392883300781,0.8674640655517578,0.7281171083450317,0.6975496411323547,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.9328690767288208,0.8982132077217102,0.6317145824432373,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.7823709845542908,0.5262407660484314,0.5083872079849243,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.6223875284194946,0.256802886724472,1.2104077339172363,286.7393493652344,284.95001220703125,302.7446594238281,294.8268127441406,298.3026123046875,297.0004577636719,286.73834228515625,1.0,0.846481204032898,0.2719203531742096,0.2719203531742096,1.0,1.0,-4.195823669433594,0.8348843455314636,3.3609390258789062,-0.1136991456151008,1.0,1.0,0.0,416.7943420410156,410.0,64971.296875,0.0,7214.666015625,1.0,278.1499938964844,282.03668212890625,297.82012939453125,302.0211486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904844522476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949000,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.7609097957611084,0.4830464720726013,0.444474458694458,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392883300781,0.8674640655517578,0.7281171083450317,0.6975496411323547,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.9328690767288208,0.8982132077217102,0.6317145824432373,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.7823709845542908,0.5262407660484314,0.5083872079849243,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.6223875284194946,0.256802886724472,1.2104077339172363,286.7393493652344,284.95001220703125,302.7446594238281,294.8268127441406,298.3026123046875,297.0004577636719,286.73834228515625,1.0,0.846481204032898,0.2719203531742096,0.2719203531742096,1.0,1.0,-4.195823669433594,0.8348843455314636,3.3609390258789062,-0.1136991456151008,1.0,1.0,0.0,416.7943420410156,410.0,64971.296875,0.0,7214.666015625,1.0,278.1499938964844,282.03668212890625,297.82012939453125,302.0211486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904844522476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949060,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084655761719,0.7583083510398865,0.479218989610672,0.4411539435386657,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8647108674049377,0.7230809926986694,0.6929529905319214,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.9309483170509338,0.8958814144134521,0.6302132606506348,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084350585937,0.7800472974777222,0.5229999423027039,0.5054499506950378,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.6198899149894714,0.2540983855724334,1.198733687400818,286.7083740234375,284.95001220703125,302.7052001953125,294.83074951171875,298.2882385253906,296.9927062988281,286.70733642578125,1.0,0.8430544137954712,0.2723043859004974,0.2723043859004974,1.0,1.0,-4.166903972625732,0.8290866613388062,3.3378171920776367,-0.1133424788713455,1.0,1.0,0.0,416.9548950195313,410.0,64683.69140625,0.0,7107.8740234375,1.0,278.1499938964844,282.0195007324219,297.82391357421875,302.0070495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891140818595886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949120,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084655761719,0.7583083510398865,0.479218989610672,0.4411539435386657,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8647108674049377,0.7230809926986694,0.6929529905319214,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.9309483170509338,0.8958814144134521,0.6302132606506348,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084350585937,0.7800472974777222,0.5229999423027039,0.5054499506950378,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.6198899149894714,0.2540983855724334,1.198733687400818,286.7083740234375,284.95001220703125,302.7052001953125,294.83074951171875,298.2882385253906,296.9927062988281,286.70733642578125,1.0,0.8430544137954712,0.2723043859004974,0.2723043859004974,1.0,1.0,-4.166903972625732,0.8290866613388062,3.3378171920776367,-0.1133424788713455,1.0,1.0,0.0,416.9548950195313,410.0,64683.69140625,0.0,7107.8740234375,1.0,278.1499938964844,282.0195007324219,297.82391357421875,302.0070495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891140818595886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949180,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.7556802034378052,0.4753287434577942,0.437778115272522,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.8619247078895569,0.7179549932479858,0.6882729530334473,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67645263671875,0.92892587184906,0.8933213949203491,0.6285572052001953,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.777675449848175,0.5196698307991028,0.5024299621582031,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771850585937,0.6172964572906494,0.2513413727283478,1.186827540397644,286.6766052246094,284.95001220703125,302.6659851074219,294.8340759277344,298.27392578125,296.9850158691406,286.675537109375,1.0,0.8395481109619141,0.2726884186267853,0.2726884186267853,1.0,1.0,-4.137228488922119,0.8230682611465454,3.314160108566284,-0.1130034700036048,1.0,1.0,0.0,417.1171875,410.0,64387.8359375,0.0,6999.56494140625,1.0,278.1499938964844,282.0018310546875,297.8271484375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877245187759399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949240,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.7556802034378052,0.4753287434577942,0.437778115272522,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.8619247078895569,0.7179549932479858,0.6882729530334473,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67645263671875,0.92892587184906,0.8933213949203491,0.6285572052001953,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.777675449848175,0.5196698307991028,0.5024299621582031,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771850585937,0.6172964572906494,0.2513413727283478,1.186827540397644,286.6766052246094,284.95001220703125,302.6659851074219,294.8340759277344,298.27392578125,296.9850158691406,286.675537109375,1.0,0.8395481109619141,0.2726884186267853,0.2726884186267853,1.0,1.0,-4.137228488922119,0.8230682611465454,3.314160108566284,-0.1130034700036048,1.0,1.0,0.0,417.1171875,410.0,64387.8359375,0.0,6999.56494140625,1.0,278.1499938964844,282.0018310546875,297.8271484375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877245187759399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949300,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605529785156,0.7543625831604004,0.473364770412445,0.4360730946063995,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.8605267405509949,0.715364933013916,0.6859071850776672,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.9278878569602966,0.8919680714607239,0.6276793479919434,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605224609375,0.7764788866043091,0.5179773569107056,0.5008941292762756,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.615963339805603,0.2499474734067917,1.180803894996643,286.66046142578125,284.95001220703125,302.646484375,294.8354797363281,298.26678466796875,296.98126220703125,286.6593933105469,1.0,0.8377721905708313,0.2728804349899292,0.2728804349899292,1.0,1.0,-4.12217378616333,0.8199950456619263,3.3021788597106934,-0.1128141656517982,1.0,1.0,0.0,417.1943054199219,410.0,64237.171875,0.0,6945.0458984375,1.0,278.1499938964844,281.99285888671875,297.8285217285156,301.9838562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870255947113037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949360,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6442565917969,0.7530409693717957,0.4713880121707916,0.4343568086624145,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440734863281,0.8591235280036926,0.7127563953399658,0.6835243105888367,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439819335937,0.9268290996551514,0.8905641436576843,0.6267674565315247,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441955566406,0.7752735018730164,0.5162663459777832,0.4993411302566528,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64471435546875,0.614600658416748,0.2485431581735611,1.1747342348098757,286.6441345214844,284.95001220703125,302.6270446777344,294.8367614746094,298.2596740722656,296.9775390625,286.6430358886719,1.0,0.8359799981117249,0.2732309699058532,0.2732309699058532,1.0,1.0,-4.106959342956543,0.8174018859863281,3.289557456970215,-0.1120838895440101,1.0,1.0,0.0,417.2726135253906,410.0,64084.70703125,0.0,6890.28662109375,1.0,278.1499938964844,281.9837341308594,297.8297424316406,301.9756164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863235712051392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.8095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949420,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61083984375,0.7503757476806641,0.4673771262168884,0.4308733642101288,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.8562911748886108,0.7074590921401978,0.6786831617355347,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9246161580085754,0.8875207901000977,0.624783456325531,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.7728213667869568,0.5127590894699097,0.4961558580398559,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.611758828163147,0.2456883192062378,1.162389636039734,286.6107177734375,284.95001220703125,302.58837890625,294.8387145996094,298.2454528808594,296.9701538085937,286.609619140625,1.0,0.8323243856430054,0.273932009935379,0.273932009935379,1.0,1.0,-4.075862884521484,0.8120864629745483,3.2637765407562256,-0.1105221137404441,1.0,1.0,0.0,417.425537109375,410.0,63772.296875,0.0,6779.30224609375,1.0,278.1499938964844,281.965087890625,297.8315734863281,301.9579467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848883509635925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949480,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61083984375,0.7503757476806641,0.4673771262168884,0.4308733642101288,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.8562911748886108,0.7074590921401978,0.6786831617355347,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9246161580085754,0.8875207901000977,0.624783456325531,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.7728213667869568,0.5127590894699097,0.4961558580398559,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.611758828163147,0.2456883192062378,1.162389636039734,286.6107177734375,284.95001220703125,302.58837890625,294.8387145996094,298.2454528808594,296.9701538085937,286.609619140625,1.0,0.8323243856430054,0.273932009935379,0.273932009935379,1.0,1.0,-4.075862884521484,0.8120864629745483,3.2637765407562256,-0.1105221137404441,1.0,1.0,0.0,417.425537109375,410.0,63772.296875,0.0,6779.30224609375,1.0,278.1499938964844,281.965087890625,297.8315734863281,301.9579467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848883509635925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949540,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.7476934194564819,0.4633100032806396,0.4273399710655212,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765380859375,0.8534408807754517,0.7020917534828186,0.6737744212150574,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5764465332031,0.9222971200942992,0.8841919302940369,0.6226123571395874,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5766906738281,0.7703315615653992,0.5091676115989685,0.4928920269012451,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.6087803244590759,0.2427964955568313,1.1498721837997437,286.5765991210937,284.95001220703125,302.54998779296875,294.8399658203125,298.2311706542969,296.9627380371094,286.575439453125,1.0,0.8285990357398987,0.2746330797672272,0.2746330797672272,1.0,1.0,-4.044077396392822,0.8065593242645264,3.237518310546875,-0.1089486256241798,1.0,1.0,0.0,417.5771179199219,410.0,63453.0078125,0.0,6667.26611328125,1.0,278.1499938964844,281.9460144042969,297.832763671875,301.9392395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834428787231445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949600,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.7476934194564819,0.4633100032806396,0.4273399710655212,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765380859375,0.8534408807754517,0.7020917534828186,0.6737744212150574,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5764465332031,0.9222971200942992,0.8841919302940369,0.6226123571395874,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5766906738281,0.7703315615653992,0.5091676115989685,0.4928920269012451,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.6087803244590759,0.2427964955568313,1.1498721837997437,286.5765991210937,284.95001220703125,302.54998779296875,294.8399658203125,298.2311706542969,296.9627380371094,286.575439453125,1.0,0.8285990357398987,0.2746330797672272,0.2746330797672272,1.0,1.0,-4.044077396392822,0.8065593242645264,3.237518310546875,-0.1089486256241798,1.0,1.0,0.0,417.5771179199219,410.0,63453.0078125,0.0,6667.26611328125,1.0,278.1499938964844,281.9460144042969,297.832763671875,301.9392395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834428787231445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949660,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.7449992299079895,0.4591909050941467,0.4237596988677978,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.8505790829658508,0.696657121181488,0.6688023209571838,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.919880747795105,0.8805861473083496,0.6202520728111267,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.7678111791610718,0.5054968595504761,0.4895534217357635,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426330566406,0.6057159900665283,0.2398711889982223,1.137201905250549,286.5419616699219,284.95001220703125,302.513671875,294.8415222167969,298.2176208496094,296.9557800292969,286.5408020019531,1.0,0.8248112201690674,0.2751926183700561,0.2751926183700561,1.0,1.0,-4.011670112609863,0.8003581762313843,3.211312055587769,-0.1078676134347915,1.0,1.0,0.0,417.7201843261719,410.0,63127.83984375,0.0,6554.39794921875,1.0,278.1499938964844,281.9266052246094,297.833984375,301.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819128274917603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.504150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949720,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.7449992299079895,0.4591909050941467,0.4237596988677978,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.8505790829658508,0.696657121181488,0.6688023209571838,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.919880747795105,0.8805861473083496,0.6202520728111267,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.7678111791610718,0.5054968595504761,0.4895534217357635,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426330566406,0.6057159900665283,0.2398711889982223,1.137201905250549,286.5419616699219,284.95001220703125,302.513671875,294.8415222167969,298.2176208496094,296.9557800292969,286.5408020019531,1.0,0.8248112201690674,0.2751926183700561,0.2751926183700561,1.0,1.0,-4.011670112609863,0.8003581762313843,3.211312055587769,-0.1078676134347915,1.0,1.0,0.0,417.7201843261719,410.0,63127.83984375,0.0,6554.39794921875,1.0,278.1499938964844,281.9266052246094,297.833984375,301.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819128274917603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.504150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949780,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.742286741733551,0.4550135731697082,0.4201272130012512,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067749023437,0.8476983904838562,0.6911422610282898,0.6637556552886963,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.9173613786697388,0.8766928315162659,0.6176893711090088,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7652523517608643,0.5017333626747131,0.4861283600330353,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.6025563478469849,0.2369017302989959,1.1243410110473633,286.5068359375,284.95001220703125,302.4809875488281,294.8445129394531,298.2054138183594,296.9494323730469,286.5056457519531,1.0,0.8209519982337952,0.2757521569728851,0.2757521569728851,1.0,1.0,-3.9785523414611816,0.7939264178276062,3.1846258640289307,-0.1068298146128654,1.0,1.0,0.0,417.8570251464844,398.0,62795.578125,0.0,6440.4638671875,1.0,278.1499938964844,281.9067687988281,297.8364562988281,301.9012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802475929260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949840,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.742286741733551,0.4550135731697082,0.4201272130012512,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067749023437,0.8476983904838562,0.6911422610282898,0.6637556552886963,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.9173613786697388,0.8766928315162659,0.6176893711090088,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7652523517608643,0.5017333626747131,0.4861283600330353,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.6025563478469849,0.2369017302989959,1.1243410110473633,286.5068359375,284.95001220703125,302.4809875488281,294.8445129394531,298.2054138183594,296.9494323730469,286.5056457519531,1.0,0.8209519982337952,0.2757521569728851,0.2757521569728851,1.0,1.0,-3.9785523414611816,0.7939264178276062,3.1846258640289307,-0.1068298146128654,1.0,1.0,0.0,417.8570251464844,398.0,62795.578125,0.0,6440.4638671875,1.0,278.1499938964844,281.9067687988281,297.8364562988281,301.9012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802475929260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949900,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48858642578125,0.741843044757843,0.4529149532318115,0.4182024002075195,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8473438024520874,0.6883665323257446,0.6611117124557495,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48828125,0.9175057411193848,0.8746781349182129,0.6162856817245483,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.7649723887443542,0.499830037355423,0.4842922389507293,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891662597656,0.6017754673957825,0.2354087382555008,1.1173783540725708,286.48846435546875,284.95001220703125,302.4659118652344,294.84649658203125,298.1995849609375,296.9464416503906,286.4871826171875,1.0,0.8175624012947083,0.2760319411754608,0.2760319411754608,1.0,1.0,-3.960761308670044,0.7903837561607361,3.170377731323242,-0.1063157618045806,1.0,1.0,0.0,415.248046875,398.0,62619.03515625,0.0,6361.7529296875,1.0,278.1499938964844,281.89630126953125,297.8379821777344,301.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793643116950989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.622802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949960,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696044921875,0.7417760491371155,0.450810045003891,0.4162296652793884,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8474365472793579,0.6855737566947937,0.6584078669548035,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692687988281,0.918216586112976,0.8725746273994446,0.6147928237915039,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.7651011943817139,0.497902363538742,0.4823907613754272,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701843261719,0.6013283133506775,0.233912244439125,1.110187292098999,286.4694519042969,284.95001220703125,302.4516296386719,294.8487854003906,298.1942443847656,296.9436950683594,286.4681396484375,1.0,0.8137717247009277,0.2764047384262085,0.2764047384262085,1.0,1.0,-3.9423959255218506,0.7869859337806702,3.155409812927246,-0.1055480167269706,1.0,1.0,0.0,411.5296630859375,386.0,62437.0546875,0.0,6274.1884765625,1.0,278.1499938964844,281.88543701171875,297.83990478515625,301.88232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784425258636475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950020,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.7422232627868652,0.4465819895267486,0.4122071862220764,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.8483119606971741,0.6799416542053223,0.6528922319412231,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9204949736595154,0.8681331872940063,0.6115959286689758,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.7659820914268494,0.493980199098587,0.4784609079360962,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312744140625,0.600946307182312,0.2309101372957229,1.095460057258606,286.43048095703125,284.95001220703125,302.4254455566406,294.85430908203125,298.1845703125,296.9389038085937,286.4291076660156,1.0,0.8053754568099976,0.2771503329277038,0.2771503329277038,1.0,1.0,-3.9046149253845215,0.7799251675605774,3.124689817428589,-0.1040327474474906,1.0,1.0,0.0,402.4514770507813,374.0,62062.484375,0.0,6086.72607421875,1.0,278.1499938964844,281.86309814453125,297.8447265625,301.8634338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876488983631134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950080,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.7422232627868652,0.4465819895267486,0.4122071862220764,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.8483119606971741,0.6799416542053223,0.6528922319412231,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9204949736595154,0.8681331872940063,0.6115959286689758,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.7659820914268494,0.493980199098587,0.4784609079360962,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312744140625,0.600946307182312,0.2309101372957229,1.095460057258606,286.43048095703125,284.95001220703125,302.4254455566406,294.85430908203125,298.1845703125,296.9389038085937,286.4291076660156,1.0,0.8053754568099976,0.2771503329277038,0.2771503329277038,1.0,1.0,-3.9046149253845215,0.7799251675605774,3.124689817428589,-0.1040327474474906,1.0,1.0,0.0,402.4514770507813,374.0,62062.484375,0.0,6086.72607421875,1.0,278.1499938964844,281.86309814453125,297.8447265625,301.8634338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876488983631134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950140,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.7431687712669373,0.4423280656337738,0.408114492893219,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.8497805595397949,0.6742480993270874,0.647268533706665,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.9235100150108336,0.8634369969367981,0.6081765294075012,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390625,0.767395555973053,0.4899804592132568,0.4744055569171905,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.6009936928749084,0.227891057729721,1.0804253816604614,286.3905334472656,284.95001220703125,302.402099609375,294.8609924316406,298.1762390136719,296.9349975585937,286.3890991210937,1.0,0.796290397644043,0.2778959274291992,0.2778959274291992,1.0,1.0,-3.865845203399658,0.7725608944892883,3.093284368515014,-0.1025852635502815,1.0,1.0,0.0,392.0892028808594,362.0,61675.27734375,0.0,5890.6748046875,1.0,278.1499938964844,281.8399658203125,297.8507995605469,301.8450012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744068741798401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950200,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.7431687712669373,0.4423280656337738,0.408114492893219,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.8497805595397949,0.6742480993270874,0.647268533706665,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.9235100150108336,0.8634369969367981,0.6081765294075012,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390625,0.767395555973053,0.4899804592132568,0.4744055569171905,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.6009936928749084,0.227891057729721,1.0804253816604614,286.3905334472656,284.95001220703125,302.402099609375,294.8609924316406,298.1762390136719,296.9349975585937,286.3890991210937,1.0,0.796290397644043,0.2778959274291992,0.2778959274291992,1.0,1.0,-3.865845203399658,0.7725608944892883,3.093284368515014,-0.1025852635502815,1.0,1.0,0.0,392.0892028808594,362.0,61675.27734375,0.0,5890.6748046875,1.0,278.1499938964844,281.8399658203125,297.8507995605469,301.8450012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744068741798401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950260,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34991455078125,0.7444148063659668,0.4380475282669067,0.4039749801158905,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.8516096472740173,0.6684959530830383,0.6415650844573975,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495483398437,0.9269685745239258,0.8585296869277954,0.6045887470245361,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349853515625,0.7691298127174377,0.4859127700328827,0.4702605009078979,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.601284384727478,0.2248512655496597,1.0651860237121582,286.3497619628906,284.95001220703125,302.3814392089844,294.8687438964844,298.1690979003906,296.931884765625,286.3482971191406,1.0,0.7867993116378784,0.2789058685302734,0.2789058685302734,1.0,1.0,-3.826366662979126,0.7658220529556274,3.060544490814209,-0.1003466993570327,1.0,1.0,0.0,381.0958862304688,350.0,61277.39453125,0.0,5691.65087890625,1.0,278.1499938964844,281.81622314453125,297.8580017089844,301.8270568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722126483917236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950320,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34991455078125,0.7444148063659668,0.4380475282669067,0.4039749801158905,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.8516096472740173,0.6684959530830383,0.6415650844573975,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495483398437,0.9269685745239258,0.8585296869277954,0.6045887470245361,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349853515625,0.7691298127174377,0.4859127700328827,0.4702605009078979,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.601284384727478,0.2248512655496597,1.0651860237121582,286.3497619628906,284.95001220703125,302.3814392089844,294.8687438964844,298.1690979003906,296.931884765625,286.3482971191406,1.0,0.7867993116378784,0.2789058685302734,0.2789058685302734,1.0,1.0,-3.826366662979126,0.7658220529556274,3.060544490814209,-0.1003466993570327,1.0,1.0,0.0,381.0958862304688,350.0,61277.39453125,0.0,5691.65087890625,1.0,278.1499938964844,281.81622314453125,297.8580017089844,301.8270568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722126483917236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950380,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.7458739876747131,0.4337394535541534,0.3997988104820251,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8536967635154724,0.662686288356781,0.635794460773468,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.9307296872138976,0.8534279465675354,0.6008551716804504,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.771090567111969,0.4817802906036377,0.4660411477088928,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30914306640625,0.6017332673072815,0.2217883020639419,1.0497851371765137,286.30828857421875,284.95001220703125,302.3631591796875,294.8774719238281,298.1630249023437,296.929443359375,286.3067932128906,1.0,0.7770298719406128,0.2799157798290252,0.2799157798290252,1.0,1.0,-3.7862894535064697,0.7588899731636047,3.0273995399475098,-0.0981699302792549,1.0,1.0,0.0,369.7748107910156,338.0,60870.0546875,0.0,5492.24755859375,1.0,278.1499938964844,281.7919006347656,297.8662109375,301.8095092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699169158935547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
