time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950440,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.7458739876747131,0.4337394535541534,0.3997988104820251,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8536967635154724,0.662686288356781,0.635794460773468,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.9307296872138976,0.8534279465675354,0.6008551716804504,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.771090567111969,0.4817802906036377,0.4660411477088928,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30914306640625,0.6017332673072815,0.2217883020639419,1.0497851371765137,286.30828857421875,284.95001220703125,302.3631591796875,294.8774719238281,298.1630249023437,296.929443359375,286.3067932128906,1.0,0.7770298719406128,0.2799157798290252,0.2799157798290252,1.0,1.0,-3.7862894535064697,0.7588899731636047,3.0273995399475098,-0.0981699302792549,1.0,1.0,0.0,369.7748107910156,338.0,60870.0546875,0.0,5492.24755859375,1.0,278.1499938964844,281.7919006347656,297.8662109375,301.8095092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699169158935547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950500,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.746673583984375,0.4315738677978515,0.3976975381374359,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.8548260927200317,0.6597601175308228,0.6328853964805603,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.9327033758163452,0.8508029580116272,0.5989344716072083,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872619628906,0.7721448540687561,0.4796887040138244,0.4639043807983398,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.6020062565803528,0.2202471196651458,1.0420267581939695,286.28717041015625,284.95001220703125,302.3548583984375,294.8822021484375,298.16033935546875,296.92840576171875,286.28564453125,1.0,0.7720601558685303,0.2804207503795624,0.2804207503795624,1.0,1.0,-3.766045808792114,0.7553452849388123,3.0107007026672363,-0.097118467092514,1.0,1.0,0.0,364.03326416015625,338.0,60661.35546875,0.0,5392.77001953125,1.0,278.1499938964844,281.7794494628906,297.8706970214844,301.8008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687313199043274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950560,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658386230469,0.7475064396858215,0.429402232170105,0.3955907225608825,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655639648437,0.8559985756874084,0.6568282842636108,0.6299692988395691,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26544189453125,0.9347206354141236,0.848145604133606,0.5969911813735962,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657470703125,0.7732350826263428,0.4775854349136352,0.4617564380168915,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.6022998690605164,0.2187012881040573,1.0342462062835691,286.2656555175781,284.95001220703125,302.3470458984375,294.8871459960937,298.1576232910156,296.9271850585937,286.2640991210937,1.0,0.7670536637306213,0.2809378206729889,0.2809378206729889,1.0,1.0,-3.7457058429718018,0.7517959475517273,2.993910074234009,-0.0960561111569404,1.0,1.0,0.0,358.2822265625,326.0,60446.36328125,0.0,5293.89794921875,1.0,278.1499938964844,281.7666320800781,297.87530517578125,301.79205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675174713134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950620,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.7493140697479248,0.4250361025333404,0.3913505375385284,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.8585211634635925,0.6509281396865845,0.6240966320037842,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.9389135837554932,0.842654824256897,0.5929796695709229,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.7755571603775024,0.4733127951622009,0.4573944509029388,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.6029756665229797,0.21558378636837,1.0185483694076538,286.2211303710937,284.95001220703125,302.3328552246094,294.8975830078125,298.1523132324219,296.9244384765625,286.2195129394531,1.0,0.756886899471283,0.2819719910621643,0.2819719910621643,1.0,1.0,-3.704613208770752,0.7445418834686279,2.960071325302124,-0.0940140336751937,1.0,1.0,0.0,346.6578674316406,314.0,59998.734375,0.0,5096.89892578125,1.0,278.1499938964844,281.73992919921875,297.8852233886719,301.77398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649807572364807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950680,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.7493140697479248,0.4250361025333404,0.3913505375385284,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.8585211634635925,0.6509281396865845,0.6240966320037842,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.9389135837554932,0.842654824256897,0.5929796695709229,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.7755571603775024,0.4733127951622009,0.4573944509029388,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.6029756665229797,0.21558378636837,1.0185483694076538,286.2211303710937,284.95001220703125,302.3328552246094,294.8975830078125,298.1523132324219,296.9244384765625,286.2195129394531,1.0,0.756886899471283,0.2819719910621643,0.2819719910621643,1.0,1.0,-3.704613208770752,0.7445418834686279,2.960071325302124,-0.0940140336751937,1.0,1.0,0.0,346.6578674316406,314.0,59998.734375,0.0,5096.89892578125,1.0,278.1499938964844,281.73992919921875,297.8852233886719,301.77398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649807572364807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950740,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.7512866854667664,0.4206786453723907,0.3871093094348907,296.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.8612302541732788,0.6449740529060364,0.618175745010376,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.9432596564292908,0.836999237537384,0.5888515114784241,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.7780314087867737,0.4689766764640808,0.4529709815979004,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.603737473487854,0.2124426364898681,1.0027365684509275,286.1759338378906,284.95001220703125,302.3203430175781,294.9087829589844,298.1474609375,296.9217529296875,286.1742553710937,1.0,0.7465658187866211,0.2830061614513397,0.2830061614513397,1.0,1.0,-3.663060188293457,0.7370958924293518,2.92596435546875,-0.0920844003558158,1.0,1.0,0.0,335.009033203125,302.0,59544.390625,0.0,4902.31396484375,1.0,278.1499938964844,281.7127685546875,297.89581298828125,301.7560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623334765434265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950800,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.7512866854667664,0.4206786453723907,0.3871093094348907,296.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.8612302541732788,0.6449740529060364,0.618175745010376,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.9432596564292908,0.836999237537384,0.5888515114784241,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.7780314087867737,0.4689766764640808,0.4529709815979004,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.603737473487854,0.2124426364898681,1.0027365684509275,286.1759338378906,284.95001220703125,302.3203430175781,294.9087829589844,298.1474609375,296.9217529296875,286.1742553710937,1.0,0.7465658187866211,0.2830061614513397,0.2830061614513397,1.0,1.0,-3.663060188293457,0.7370958924293518,2.92596435546875,-0.0920844003558158,1.0,1.0,0.0,335.009033203125,302.0,59544.390625,0.0,4902.31396484375,1.0,278.1499938964844,281.7127685546875,297.89581298828125,301.7560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623334765434265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950860,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7534604668617249,0.4163382053375244,0.3828791081905365,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.8641547560691833,0.6389628052711487,0.6121987700462341,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.9477744102478028,0.8311804533004761,0.5846067667007446,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7806843519210815,0.4645765423774719,0.4484841823577881,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.6046048402786255,0.2092791646718979,0.9868115782737732,286.1300964355469,284.95001220703125,302.30926513671875,294.9206237792969,298.14306640625,296.919189453125,286.1283874511719,1.0,0.7360964417457581,0.2841884791851043,0.2841884791851043,1.0,1.0,-3.6211233139038086,0.7299384474754333,2.8911848068237305,-0.0897888988256454,1.0,1.0,0.0,323.32086181640625,290.0,59083.67578125,0.0,4710.2412109375,1.0,278.1499938964844,281.68524169921875,297.9071655273437,301.73834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595964312553406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950920,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7534604668617249,0.4163382053375244,0.3828791081905365,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.8641547560691833,0.6389628052711487,0.6121987700462341,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.9477744102478028,0.8311804533004761,0.5846067667007446,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7806843519210815,0.4645765423774719,0.4484841823577881,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.6046048402786255,0.2092791646718979,0.9868115782737732,286.1300964355469,284.95001220703125,302.30926513671875,294.9206237792969,298.14306640625,296.919189453125,286.1283874511719,1.0,0.7360964417457581,0.2841884791851043,0.2841884791851043,1.0,1.0,-3.6211233139038086,0.7299384474754333,2.8911848068237305,-0.0897888988256454,1.0,1.0,0.0,323.32086181640625,290.0,59083.67578125,0.0,4710.2412109375,1.0,278.1499938964844,281.68524169921875,297.9071655273437,301.73834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595964312553406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950980,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.7546590566635132,0.4140849411487579,0.380683571100235,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.8657503128051758,0.6358214020729065,0.6090759634971619,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9501704573631288,0.8281075954437256,0.5823666453361511,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.7821254134178162,0.4622697532176971,0.4461336731910705,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.6050891876220703,0.2076280117034912,0.9785045981407166,286.1060791015625,284.95001220703125,302.30401611328125,294.9269714355469,298.1408996582031,296.9179077148437,286.1043701171875,1.0,0.7306016087532043,0.2848033010959625,0.2848033010959625,1.0,1.0,-3.599162578582764,0.7261514067649841,2.8730111122131348,-0.0886277332901954,1.0,1.0,0.0,317.2630615234375,290.0,58842.2265625,0.0,4611.6689453125,1.0,278.1499938964844,281.6708374023437,297.91326904296875,301.729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581444025039673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951040,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.7558380961418152,0.4119914472103119,0.3786468207836151,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.8673090934753418,0.6329025626182556,0.6061725616455078,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.952448546886444,0.8252118825912476,0.5802555084228516,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7835317254066467,0.4601291716098785,0.4439477622509002,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.6055835485458374,0.2060960084199905,0.970789909362793,286.0837097167969,284.95001220703125,302.2994079589844,294.9329833984375,298.1390380859375,296.916748046875,286.0819396972656,1.0,0.7254841327667236,0.285370796918869,0.285370796918869,1.0,1.0,-3.5788190364837646,0.7226166725158691,2.8562023639678955,-0.0875792205333709,1.0,1.0,0.0,311.6166687011719,278.0,58616.890625,0.0,4520.9716796875,1.0,278.1499938964844,281.6573486328125,297.9190979003906,301.720947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567832708358765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951100,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.75709068775177,0.4098079204559326,0.3765250742435455,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8689639568328857,0.6298597455024719,0.6031477451324463,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9548289775848388,0.8221877813339233,0.5780522227287292,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.785023033618927,0.457898885011673,0.4416716396808624,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.6061074137687683,0.2044993937015533,0.9627591371536256,286.0603332519531,284.95001220703125,302.2948303222656,294.9393310546875,298.1371154785156,296.9155578613281,286.0585632324219,1.0,0.7201313972473145,0.2859619557857513,0.2859619557857513,1.0,1.0,-3.5575289726257324,0.718887984752655,2.8386409282684326,-0.086512990295887,1.0,1.0,0.0,305.789306640625,278.0,58381.7734375,0.0,4427.65380859375,1.0,278.1499938964844,281.643310546875,297.9252319335937,301.7123107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553529977798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.43115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951160,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.7584191560745239,0.4076108634471893,0.3743900954723358,296.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.8707127571105957,0.6268018484115601,0.6001062393188477,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.9572762250900269,0.8191120624542236,0.5758119225502014,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7865987420082092,0.4556604027748108,0.4393851161003113,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.6066826581954956,0.202896773815155,0.9546912312507628,286.0367431640625,284.95001220703125,302.2904663085937,294.94580078125,298.13531494140625,296.9144287109375,286.0349426269531,1.0,0.7147386074066162,0.2865987122058868,0.2865987122058868,1.0,1.0,-3.53619647026062,0.7152626514434814,2.8209338188171387,-0.0853355303406715,1.0,1.0,0.0,299.9164123535156,266.0,58144.3515625,0.0,4334.81640625,1.0,278.1499938964844,281.6291198730469,297.9315490722656,301.7037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539033532142639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.84326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951220,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7612219452857971,0.4031985700130462,0.3701038956642151,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8743905425071716,0.6206601858139038,0.5940002202987671,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9622475504875184,0.8128730654716492,0.5712718367576599,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7899030447006226,0.4511560797691345,0.4347927570343017,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.6079142689704895,0.19968181848526,0.9385192394256592,285.9891967773437,284.95001220703125,302.2822570800781,294.958984375,298.1318664550781,296.9122314453125,285.98736572265625,1.0,0.7038524746894836,0.2878722250461578,0.2878722250461578,1.0,1.0,-3.49322772026062,0.707880437374115,2.7853472232818604,-0.0830434337258338,1.0,1.0,0.0,288.2248229980469,254.0,57665.73046875,0.0,4151.7900390625,1.0,278.1499938964844,281.6005249023437,297.9443664550781,301.6865539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509603142738342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951280,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7612219452857971,0.4031985700130462,0.3701038956642151,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8743905425071716,0.6206601858139038,0.5940002202987671,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9622475504875184,0.8128730654716492,0.5712718367576599,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7899030447006226,0.4511560797691345,0.4347927570343017,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.6079142689704895,0.19968181848526,0.9385192394256592,285.9891967773437,284.95001220703125,302.2822570800781,294.958984375,298.1318664550781,296.9122314453125,285.98736572265625,1.0,0.7038524746894836,0.2878722250461578,0.2878722250461578,1.0,1.0,-3.49322772026062,0.707880437374115,2.7853472232818604,-0.0830434337258338,1.0,1.0,0.0,288.2248229980469,254.0,57665.73046875,0.0,4151.7900390625,1.0,278.1499938964844,281.6005249023437,297.9443664550781,301.6865539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509603142738342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951340,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.7642971277236938,0.3987636268138885,0.3657932877540588,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8783932328224182,0.6144716143608093,0.5878478288650513,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.967381238937378,0.8065018057823181,0.5666343569755554,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.7934669852256775,0.4465768933296203,0.4301331341266632,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.6093078255653381,0.1964499652385711,0.9222624897956848,285.9409484863281,284.95001220703125,302.2745056152344,294.9724426269531,298.1286315917969,296.91015625,285.9390563964844,1.0,0.692810595035553,0.2891457676887512,0.2891457676887512,1.0,1.0,-3.449897289276123,0.700311005115509,2.749586343765259,-0.0808609724044799,1.0,1.0,0.0,276.5116577148437,242.0,57179.9921875,0.0,3971.666015625,1.0,278.1499938964844,281.5715026855469,297.95751953125,301.6692810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479501008987427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951400,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.7642971277236938,0.3987636268138885,0.3657932877540588,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8783932328224182,0.6144716143608093,0.5878478288650513,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.967381238937378,0.8065018057823181,0.5666343569755554,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.7934669852256775,0.4465768933296203,0.4301331341266632,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.6093078255653381,0.1964499652385711,0.9222624897956848,285.9409484863281,284.95001220703125,302.2745056152344,294.9724426269531,298.1286315917969,296.91015625,285.9390563964844,1.0,0.692810595035553,0.2891457676887512,0.2891457676887512,1.0,1.0,-3.449897289276123,0.700311005115509,2.749586343765259,-0.0808609724044799,1.0,1.0,0.0,276.5116577148437,242.0,57179.9921875,0.0,3971.666015625,1.0,278.1499938964844,281.5715026855469,297.95751953125,301.6692810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479501008987427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951460,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.7676892876625061,0.3943172991275787,0.3614691197872162,296.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8827670812606812,0.6082479953765869,0.581659197807312,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9726885557174684,0.8000392913818359,0.5619286298751831,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7973344922065735,0.441951036453247,0.425424724817276,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.6108897924423218,0.1932073086500167,0.9059460759162904,285.8920593261719,284.95001220703125,302.2669677734375,294.9860534667969,298.1255798339844,296.9082336425781,285.89013671875,1.0,0.6816301941871643,0.2905878126621246,0.2905878126621246,1.0,1.0,-3.4063546657562256,0.6930948495864868,2.7132599353790283,-0.0782847329974174,1.0,1.0,0.0,264.7830810546875,230.0,56687.97265625,0.0,3794.856689453125,1.0,278.1499938964844,281.5420837402344,297.9708251953125,301.65185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448792099952698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951520,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.7676892876625061,0.3943172991275787,0.3614691197872162,296.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8827670812606812,0.6082479953765869,0.581659197807312,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9726885557174684,0.8000392913818359,0.5619286298751831,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7973344922065735,0.441951036453247,0.425424724817276,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.6108897924423218,0.1932073086500167,0.9059460759162904,285.8920593261719,284.95001220703125,302.2669677734375,294.9860534667969,298.1255798339844,296.9082336425781,285.89013671875,1.0,0.6816301941871643,0.2905878126621246,0.2905878126621246,1.0,1.0,-3.4063546657562256,0.6930948495864868,2.7132599353790283,-0.0782847329974174,1.0,1.0,0.0,264.7830810546875,230.0,56687.97265625,0.0,3794.856689453125,1.0,278.1499938964844,281.5420837402344,297.9708251953125,301.65185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448792099952698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951580,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7714206576347351,0.3898626565933227,0.3571362197399139,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.8875322341918945,0.6019919514656067,0.5754385590553284,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.9781362414360046,0.7934934496879578,0.5571631789207458,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.8015232086181641,0.4372872412204742,0.4206778407096863,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.6126571297645569,0.1899562031030655,0.8895876407623291,285.84259033203125,284.95001220703125,302.2594299316406,294.9997253417969,298.1226501464844,296.9064636230469,285.8406066894531,1.0,0.6703062653541565,0.2920298874378204,0.2920298874378204,1.0,1.0,-3.3625550270080566,0.6857229471206665,2.67683219909668,-0.0758099034428596,1.0,1.0,0.0,253.0712890625,218.0,56190.23046875,0.0,3621.576904296875,1.0,278.1499938964844,281.5123291015625,297.98419189453125,301.6341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417524099349976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951640,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7714206576347351,0.3898626565933227,0.3571362197399139,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.8875322341918945,0.6019919514656067,0.5754385590553284,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.9781362414360046,0.7934934496879578,0.5571631789207458,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.8015232086181641,0.4372872412204742,0.4206778407096863,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.6126571297645569,0.1899562031030655,0.8895876407623291,285.84259033203125,284.95001220703125,302.2594299316406,294.9997253417969,298.1226501464844,296.9064636230469,285.8406066894531,1.0,0.6703062653541565,0.2920298874378204,0.2920298874378204,1.0,1.0,-3.3625550270080566,0.6857229471206665,2.67683219909668,-0.0758099034428596,1.0,1.0,0.0,253.0712890625,218.0,56190.23046875,0.0,3621.576904296875,1.0,278.1499938964844,281.5123291015625,297.98419189453125,301.6341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417524099349976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951700,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.7734152674674988,0.3876334130764007,0.3549683094024658,296.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8900623917579651,0.5988544821739197,0.5723196268081665,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9808959364891052,0.7901958227157593,0.5547633171081543,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.8037384152412415,0.4349449574947357,0.4182946383953094,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.6136019825935364,0.1883286982774734,0.881401538848877,285.8176574707031,284.95001220703125,302.2555847167969,295.0065612792969,298.1212158203125,296.9056396484375,285.815673828125,1.0,0.6645944714546204,0.2927509248256683,0.2927509248256683,1.0,1.0,-3.3405590057373047,0.6819719672203064,2.658586978912353,-0.0746180936694145,1.0,1.0,0.0,247.23977661132807,218.0,55939.54296875,0.0,3536.399658203125,1.0,278.1499938964844,281.49737548828125,297.99090576171875,301.625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401724696159363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951760,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7755246758460999,0.3854031860828399,0.3527986109256744,296.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8927233815193176,0.5957101583480835,0.5691930055618286,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.9836992025375366,0.7868792414665222,0.5523495078086853,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926940917969,0.8060612082481384,0.4325951337814331,0.4159032106399536,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.6146075129508972,0.1867000311613083,0.8732059001922607,285.7925720214844,284.95001220703125,302.2516174316406,295.01336669921875,298.1197814941406,296.90484619140625,285.7905578613281,1.0,0.6588481664657593,0.2935667932033539,0.2935667932033539,1.0,1.0,-3.3185477256774902,0.6784592866897583,2.640088558197021,-0.0731851756572723,1.0,1.0,0.0,241.3978576660156,206.0,55687.2421875,0.0,3452.09033203125,1.0,278.1499938964844,281.4822692871094,297.9975891113281,301.6161804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838578999042511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.441650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951820,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7801221609115601,0.3809386789798736,0.3484530746936798,296.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8984711766242981,0.5893939137458801,0.5629110932350159,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.989420473575592,0.7801697850227356,0.547467052936554,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8109465837478638,0.4278661608695984,0.4110899269580841,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.6168181896209717,0.1834385991096496,0.856784462928772,285.7418518066406,284.95001220703125,302.24334716796875,295.02691650390625,298.116943359375,296.90338134765625,285.73980712890625,1.0,0.6472263336181641,0.295198529958725,0.295198529958725,1.0,1.0,-3.274379014968872,0.6713409423828125,2.60303807258606,-0.0703811720013618,1.0,1.0,0.0,229.67691040039065,194.0,55177.42578125,0.0,3285.897216796875,1.0,278.1499938964844,281.4518127441406,298.0108337402344,301.5976867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353410959243774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951880,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7801221609115601,0.3809386789798736,0.3484530746936798,296.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8984711766242981,0.5893939137458801,0.5629110932350159,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.989420473575592,0.7801697850227356,0.547467052936554,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8109465837478638,0.4278661608695984,0.4110899269580841,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.6168181896209717,0.1834385991096496,0.856784462928772,285.7418518066406,284.95001220703125,302.24334716796875,295.02691650390625,298.116943359375,296.90338134765625,285.73980712890625,1.0,0.6472263336181641,0.295198529958725,0.295198529958725,1.0,1.0,-3.274379014968872,0.6713409423828125,2.60303807258606,-0.0703811720013618,1.0,1.0,0.0,229.67691040039065,194.0,55177.42578125,0.0,3285.897216796875,1.0,278.1499938964844,281.4518127441406,298.0108337402344,301.5976867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353410959243774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951940,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.7852151989936829,0.3764691948890686,0.3441033065319061,296.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9047978520393372,0.583048939704895,0.5566018223762512,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.995230197906494,0.7734504342079163,0.5425683856010437,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.8161224126815796,0.4231068193912506,0.4062480330467224,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.6192816495895386,0.1801753044128418,0.8403538465499878,285.6901550292969,284.95001220703125,302.2343139648437,295.04022216796875,298.1140441894531,296.902099609375,285.6880187988281,1.0,0.6354278922080994,0.2968302965164184,0.2968302965164184,1.0,1.0,-3.229717254638672,0.6639708280563354,2.565746545791626,-0.0677216574549675,1.0,1.0,0.0,217.9784545898437,182.0,54657.52734375,0.0,3123.132568359375,1.0,278.1499938964844,281.4207458496094,298.0238342285156,301.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320402503013611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952000,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.7852151989936829,0.3764691948890686,0.3441033065319061,296.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9047978520393372,0.583048939704895,0.5566018223762512,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.995230197906494,0.7734504342079163,0.5425683856010437,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.8161224126815796,0.4231068193912506,0.4062480330467224,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.6192816495895386,0.1801753044128418,0.8403538465499878,285.6901550292969,284.95001220703125,302.2343139648437,295.04022216796875,298.1140441894531,296.902099609375,285.6880187988281,1.0,0.6354278922080994,0.2968302965164184,0.2968302965164184,1.0,1.0,-3.229717254638672,0.6639708280563354,2.565746545791626,-0.0677216574549675,1.0,1.0,0.0,217.9784545898437,182.0,54657.52734375,0.0,3123.132568359375,1.0,278.1499938964844,281.4207458496094,298.0238342285156,301.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320402503013611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952060,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.7904936075210571,0.3719834685325622,0.3397582471370697,296.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.9116840958595276,0.5766693353652954,0.5502800345420837,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.9990000128746032,0.7669538855552673,0.5355849266052246,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.8213372826576233,0.418313205242157,0.4013935923576355,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.6217796206474304,0.1769080162048339,0.8239870071411133,285.63592529296875,284.95001220703125,302.2242736816406,295.0531921386719,298.1109924316406,296.90087890625,285.6335754394531,1.0,0.6233351230621338,0.298428326845169,0.298428326845169,1.0,1.0,-3.182557821273804,0.6556956768035889,2.526862144470215,-0.0653652921319007,1.0,1.0,0.0,206.62371826171875,170.0,54109.875,0.0,2961.049560546875,1.0,278.1499938964844,281.3881530761719,298.036376953125,301.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286654353141785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952120,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.7904936075210571,0.3719834685325622,0.3397582471370697,296.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.9116840958595276,0.5766693353652954,0.5502800345420837,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.9990000128746032,0.7669538855552673,0.5355849266052246,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.8213372826576233,0.418313205242157,0.4013935923576355,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.6217796206474304,0.1769080162048339,0.8239870071411133,285.63592529296875,284.95001220703125,302.2242736816406,295.0531921386719,298.1109924316406,296.90087890625,285.6335754394531,1.0,0.6233351230621338,0.298428326845169,0.298428326845169,1.0,1.0,-3.182557821273804,0.6556956768035889,2.526862144470215,-0.0653652921319007,1.0,1.0,0.0,206.62371826171875,170.0,54109.875,0.0,2961.049560546875,1.0,278.1499938964844,281.3881530761719,298.036376953125,301.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286654353141785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952180,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7932196259498596,0.3692595362663269,0.3371579647064209,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.915407419204712,0.572799563407898,0.5464854836463928,296.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.9990000128746032,0.7636133432388306,0.5264703631401062,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8240129947662354,0.4153981208801269,0.3984811007976532,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.6229349374771118,0.1749397367238998,0.8142769932746887,285.59881591796875,284.95001220703125,302.2177124023437,295.0607604980469,298.1089172363281,296.900146484375,285.5960998535156,1.0,0.6156945824623108,0.2993871569633484,0.2993871569633484,1.0,1.0,-3.149538516998291,0.6493601202964783,2.500178337097168,-0.0642055794596672,1.0,1.0,0.0,200.36167907714844,170.0,53730.73046875,0.0,2858.182861328125,1.0,278.1499938964844,281.3658142089844,298.0433654785156,301.5424499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826533854007721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2716.20361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952240,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.7951248288154602,0.3674278855323791,0.3354093432426452,296.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.918043315410614,0.5701979398727417,0.5439345240592957,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9990000128746032,0.761763870716095,0.5200925469398499,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.8258739113807678,0.4134351313114166,0.396520048379898,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.6237636804580688,0.1736329495906829,0.8078088760375977,285.5723571777344,284.95001220703125,302.2130432128906,295.06573486328125,298.107666015625,296.89971923828125,285.5695495605469,1.0,0.6104475259780884,0.300026386976242,0.300026386976242,1.0,1.0,-3.1265616416931152,0.6448421478271484,2.481719493865967,-0.0635712295770645,1.0,1.0,0.0,196.14678955078125,158.0,53465.7734375,0.0,2789.007568359375,1.0,278.1499938964844,281.3500061035156,298.04766845703125,301.5308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250221610069275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
