time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952300,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.797701895236969,0.365128219127655,0.3332087099552154,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.921629786491394,0.5669288039207458,0.5407236814498901,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.9990000128746032,0.7597790956497192,0.5118317008018494,296.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.8283806443214417,0.4109654724597931,0.3940481543540954,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.6249387264251709,0.1720114350318908,0.7997485399246216,285.5386047363281,284.95001220703125,302.2068786621094,295.0718078613281,298.10614013671875,296.8993530273437,285.5357360839844,1.0,0.6037591099739075,0.3008253872394562,0.3008253872394562,1.0,1.0,-3.0974700450897217,0.6390573382377625,2.4584128856658936,-0.0628397017717361,1.0,1.0,0.0,190.78399658203125,158.0,53128.77734375,0.0,2702.56640625,1.0,278.1499938964844,281.3299255371094,298.0528869628906,301.5155334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230438828468323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952360,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.8004773855209351,0.3628216385841369,0.3309977948665619,296.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.925507426261902,0.5636457204818726,0.5374954342842102,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.9990000128746032,0.7580769658088684,0.5033125877380371,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.8310745358467102,0.4084822535514831,0.3915596902370453,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.626254141330719,0.1704023033380508,0.7917274236679077,285.5043029785156,284.95001220703125,302.2003173828125,295.0777587890625,298.1046447753906,296.8991394042969,285.5013427734375,1.0,0.5969528555870056,0.3016727268695831,0.3016727268695831,1.0,1.0,-3.0680410861968994,0.6332679986953735,2.4347732067108154,-0.0620408244431018,1.0,1.0,0.0,185.3581695556641,146.0,52786.48046875,0.0,2616.60302734375,1.0,278.1499938964844,281.3094787597656,298.0580139160156,301.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209942579269409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952420,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.806706964969635,0.3581928312778473,0.3265511691570282,296.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9342010617256165,0.5570409297943115,0.5309908986091614,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9990000128746032,0.7555585503578186,0.4854182302951813,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8371342420578003,0.4034768640995025,0.3865351378917694,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.6293801069259644,0.1672248244285583,0.7758300304412842,285.4339294433594,284.95001220703125,302.1859130859375,295.0891418457031,298.1016845703125,296.8991394042969,285.4308166503906,1.0,0.5829932689666748,0.303367406129837,0.303367406129837,1.0,1.0,-3.008272886276245,0.6213270425796509,2.386945962905884,-0.0606100223958492,1.0,1.0,0.0,174.31065368652344,134.0,52084.89453125,0.0,2446.302734375,1.0,278.1499938964844,281.2676086425781,298.06805419921875,301.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81669682264328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952480,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.806706964969635,0.3581928312778473,0.3265511691570282,296.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9342010617256165,0.5570409297943115,0.5309908986091614,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9990000128746032,0.7555585503578186,0.4854182302951813,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8371342420578003,0.4034768640995025,0.3865351378917694,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.6293801069259644,0.1672248244285583,0.7758300304412842,285.4339294433594,284.95001220703125,302.1859130859375,295.0891418457031,298.1016845703125,296.8991394042969,285.4308166503906,1.0,0.5829932689666748,0.303367406129837,0.303367406129837,1.0,1.0,-3.008272886276245,0.6213270425796509,2.386945962905884,-0.0606100223958492,1.0,1.0,0.0,174.31065368652344,134.0,52084.89453125,0.0,2446.302734375,1.0,278.1499938964844,281.2676086425781,298.06805419921875,301.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81669682264328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952540,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8135727643966675,0.3535509407520294,0.322086751461029,296.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9439551830291748,0.5503971576690674,0.5244424939155579,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.9990000128746032,0.7540721893310547,0.4666113555431366,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8441120386123657,0.398431122303009,0.3814661204814911,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.6331436634063721,0.1640886962413787,0.760104775428772,285.3614501953125,284.95001220703125,302.1695556640625,295.09979248046875,298.0986633300781,296.8995361328125,285.3581848144531,1.0,0.5686482191085815,0.3050620555877685,0.3050620555877685,1.0,1.0,-2.9474105834960938,0.6089109778404236,2.3384995460510254,-0.0594190098345279,1.0,1.0,0.0,163.1642303466797,137.0,51363.4140625,0.0,2279.61279296875,1.0,278.1499938964844,281.2245178222656,298.0776672363281,301.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122155070304871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952600,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8135727643966675,0.3535509407520294,0.322086751461029,296.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9439551830291748,0.5503971576690674,0.5244424939155579,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.9990000128746032,0.7540721893310547,0.4666113555431366,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8441120386123657,0.398431122303009,0.3814661204814911,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.6331436634063721,0.1640886962413787,0.760104775428772,285.3614501953125,284.95001220703125,302.1695556640625,295.09979248046875,298.0986633300781,296.8995361328125,285.3581848144531,1.0,0.5686482191085815,0.3050620555877685,0.3050620555877685,1.0,1.0,-2.9474105834960938,0.6089109778404236,2.3384995460510254,-0.0594190098345279,1.0,1.0,0.0,163.1642303466797,137.0,51363.4140625,0.0,2279.61279296875,1.0,278.1499938964844,281.2245178222656,298.0776672363281,301.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122155070304871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952660,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.8153727650642395,0.3489528000354767,0.3178127408027649,296.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.9468163251876832,0.5437876582145691,0.5180798172950745,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.9990000128746032,0.752206563949585,0.4572527110576629,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8460924625396729,0.3934061825275421,0.3765758872032165,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6332933902740479,0.1609974801540374,0.7454209327697754,285.30010986328125,284.95001220703125,302.1510009765625,295.109619140625,298.0957946777344,296.9002990722656,285.297607421875,1.0,0.5593277812004089,0.3072915971279144,0.3072915971279144,1.0,1.0,-2.899775743484497,0.6014773845672607,2.2982983589172363,-0.0564290881156921,1.0,1.0,0.0,157.0946807861328,140.0,50773.31640625,0.0,2166.55712890625,1.0,278.1499938964844,281.18853759765625,298.0877990722656,301.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078188300132751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952720,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.8153727650642395,0.3489528000354767,0.3178127408027649,296.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.9468163251876832,0.5437876582145691,0.5180798172950745,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.9990000128746032,0.752206563949585,0.4572527110576629,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8460924625396729,0.3934061825275421,0.3765758872032165,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6332933902740479,0.1609974801540374,0.7454209327697754,285.30010986328125,284.95001220703125,302.1510009765625,295.109619140625,298.0957946777344,296.9002990722656,285.297607421875,1.0,0.5593277812004089,0.3072915971279144,0.3072915971279144,1.0,1.0,-2.899775743484497,0.6014773845672607,2.2982983589172363,-0.0564290881156921,1.0,1.0,0.0,157.0946807861328,140.0,50773.31640625,0.0,2166.55712890625,1.0,278.1499938964844,281.18853759765625,298.0877990722656,301.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078188300132751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2543.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952780,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8138642907142639,0.3444067239761352,0.3136894106864929,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.9451205730438232,0.5372313857078552,0.5118729472160339,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.9990000128746032,0.7487319111824036,0.4539397060871124,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8446248173713684,0.3884035348892212,0.3718162178993225,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.6309344172477722,0.1578899472951889,0.7312624454498291,285.24908447265625,284.95001220703125,302.1300048828125,295.11846923828125,298.09185791015625,296.9008483886719,285.2468566894531,1.0,0.552700400352478,0.3095211386680603,0.3095211386680603,1.0,1.0,-2.860645055770874,0.5963392853736877,2.264305830001831,-0.0528906062245368,1.0,1.0,0.0,154.13861083984375,143.0,50270.9453125,0.0,2085.972412109375,1.0,278.1499938964844,281.1582336425781,298.09881591796875,301.3795471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039053082466125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2507.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952840,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8138642907142639,0.3444067239761352,0.3136894106864929,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.9451205730438232,0.5372313857078552,0.5118729472160339,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.9990000128746032,0.7487319111824036,0.4539397060871124,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8446248173713684,0.3884035348892212,0.3718162178993225,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.6309344172477722,0.1578899472951889,0.7312624454498291,285.24908447265625,284.95001220703125,302.1300048828125,295.11846923828125,298.09185791015625,296.9008483886719,285.2468566894531,1.0,0.552700400352478,0.3095211386680603,0.3095211386680603,1.0,1.0,-2.860645055770874,0.5963392853736877,2.264305830001831,-0.0528906062245368,1.0,1.0,0.0,154.13861083984375,143.0,50270.9453125,0.0,2085.972412109375,1.0,278.1499938964844,281.1582336425781,298.09881591796875,301.3795471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039053082466125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2507.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952900,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.8121234178543091,0.3421487212181091,0.3116716146469116,296.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.942920744419098,0.5339691638946533,0.5088161826133728,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.9990000128746032,0.7462587356567383,0.4540216326713562,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.8428828716278076,0.3859090507030487,0.3694732189178467,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.6290006041526794,0.156316339969635,0.7242515683174133,285.2260437011719,284.95001220703125,302.1184997558594,295.1224975585937,298.0894470214844,296.9009094238281,285.22393798828125,1.0,0.5501939654350281,0.3106359243392944,0.3106359243392944,1.0,1.0,-2.843393564224243,0.5943792462348938,2.249014139175415,-0.0510139986872673,1.0,1.0,0.0,153.5311279296875,143.0,50042.94140625,0.0,2054.431884765625,1.0,278.1499938964844,281.1445007324219,298.1040344238281,301.37017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021580576896667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2491.17236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952960,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8099428415298462,0.339896410703659,0.3096717596054077,296.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.9401321411132812,0.5307128429412842,0.5057783722877502,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9990000128746032,0.7433836460113525,0.4548348486423492,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.84072345495224,0.3834145069122314,0.3671442866325378,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.6267389059066772,0.1547284424304962,0.7172406911849976,285.2039794921875,284.95001220703125,302.1063232421875,295.1262512207031,298.0867614746094,296.9008178710937,285.20196533203125,1.0,0.5480284094810486,0.3115172088146209,0.3115172088146209,1.0,1.0,-2.827087640762329,0.5920816659927368,2.2350058555603027,-0.0496810562908649,1.0,1.0,0.0,153.28843688964844,146.0,49823.87109375,0.0,2026.5185546875,1.0,278.1499938964844,281.1313171386719,298.1089172363281,301.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005135655403137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953020,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8044066429138184,0.3354038298130035,0.3057146668434143,296.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.933083713054657,0.5242112874984741,0.499746710062027,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.7364513278007507,0.4582673907279968,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8354077935218811,0.3784208297729492,0.3625155091285705,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.6213590502738953,0.1515021920204162,0.7031509280204773,285.1620788574219,284.95001220703125,302.0797424316406,295.13287353515625,298.0804443359375,296.900146484375,285.16015625,1.0,0.5445370674133301,0.3132797479629516,0.3132797479629516,1.0,1.0,-2.7967171669006348,0.587984025478363,2.208733081817627,-0.0470063984394073,1.0,1.0,0.0,153.7076416015625,149.0,49405.9140625,0.0,1979.3994140625,1.0,278.1499938964844,281.1062316894531,298.1173095703125,301.34344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974763512611389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2448.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953080,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8044066429138184,0.3354038298130035,0.3057146668434143,296.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.933083713054657,0.5242112874984741,0.499746710062027,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.7364513278007507,0.4582673907279968,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8354077935218811,0.3784208297729492,0.3625155091285705,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.6213590502738953,0.1515021920204162,0.7031509280204773,285.1620788574219,284.95001220703125,302.0797424316406,295.13287353515625,298.0804443359375,296.900146484375,285.16015625,1.0,0.5445370674133301,0.3132797479629516,0.3132797479629516,1.0,1.0,-2.7967171669006348,0.587984025478363,2.208733081817627,-0.0470063984394073,1.0,1.0,0.0,153.7076416015625,149.0,49405.9140625,0.0,1979.3994140625,1.0,278.1499938964844,281.1062316894531,298.1173095703125,301.34344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974763512611389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2448.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953140,296.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.7978247404098511,0.0,0.3017991185188293,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.9247117638587952,0.0,0.4937554001808166,296.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.9990000128746032,0.0,0.463376373052597,296.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.8292210102081299,0.0,0.3579099774360657,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.6150091886520386,0.0,0.6889079213142395,285.12188720703125,294.1499938964844,302.04998779296875,295.13818359375,298.072998046875,296.8989562988281,285.1199951171875,0.0,0.0,0.3150423169136047,0.3150423169136047,1.0,1.0,-2.7682971954345703,0.5843644142150879,2.1839327812194824,-0.0442815572023391,0.0,0.0,0.0,154.9813995361328,60.0,49004.1953125,0.0,1940.2366943359373,0.0,278.1499938964844,281.0821533203125,298.12384033203125,301.3251647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.7978247404098511,0.0,0.3017991185188293,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.9247117638587952,0.0,0.4937554001808166,296.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.9990000128746032,0.0,0.463376373052597,296.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.8292210102081299,0.0,0.3579099774360657,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.6150091886520386,0.0,0.6889079213142395,285.12188720703125,294.1499938964844,302.04998779296875,295.13818359375,298.072998046875,296.8989562988281,285.1199951171875,0.0,0.0,0.3150423169136047,0.3150423169136047,1.0,1.0,-2.7682971954345703,0.5843644142150879,2.1839327812194824,-0.0442815572023391,0.0,0.0,0.0,154.9813995361328,60.0,49004.1953125,0.0,1940.2366943359373,0.0,278.1499938964844,281.0821533203125,298.12384033203125,301.3251647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.5020196437835693,0.0,0.0036530247889459,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.5020196437835693,0.0,0.0038468274287879,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.5020196437835693,0.0,0.0028412560932338,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.5020196437835693,0.0,0.0038468167185783,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0182473286986351,285.4351501464844,294.1499938964844,302.03173828125,295.1404724121094,298.8226928710937,297.6420288085937,283.5394287109375,0.0,0.0,0.2453140467405319,0.2453140467405319,1.0,1.0,-0.0164701808243989,0.0037192630115896,0.0127509180456399,-0.0486146248877048,0.0,0.0,0.0,-0.0951991751790046,60.0,2843.89208984375,0.0,-0.0001033304506563,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,1.935986801981926e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.643953307158997e-13,2.644305943915598e-13,9.542937674767813e-19,1.0981126598308407e-11,1.098110491426496e-11,2.1746669293886478e-17,0.0,0.0,-0.0,0.0,0.0,1.1155297206859708e-22,3.1642392811377418e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0012335535138845,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0019697262905538,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.002012878190726,297.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.001451612683013,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0030515899416059,285.4199523925781,294.1499938964844,302.0157470703125,295.14190673828125,299.47100830078125,298.8325500488281,282.7011108398437,0.0,0.0,0.1890253871679306,0.1890253871679306,1.0,1.0,-0.0121515775099396,0.0027245606761425,0.0094270166009664,-0.0651653483510017,0.0,0.0,0.0,-0.0745216533541679,60.0,1884.0072021484373,0.0,-9.27762084756978e-06,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5962161613268645e-25,-1.8906053693490207e-25,-2.001037962211557e-28,-3.7534312911328694e-18,-3.750948094933985e-18,-2.4830972441722378e-21,0.0,0.0,-0.0,0.0,0.0,6.4459729358941645e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001085952899302,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.000113561109174,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,8.321412315126508e-05,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001141751999966,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0005461336695589,285.3965759277344,294.1499938964844,301.9893493652344,295.1434020996094,299.583740234375,300.5473937988281,282.0086364746094,0.0,0.0,0.1033338829874992,0.1033338829874992,1.0,1.0,-0.0011594450334087,0.0003316148649901,0.0008278301684185,-0.0664736628532409,0.0,0.0,0.0,-0.0174811966717243,60.0,871.99560546875,0.0,-9.15860169925509e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0177274796137107e-35,-4.7741423101419505e-35,-2.712803337351531e-35,-1.5352763984410253e-21,-7.323766468716617e-22,-8.0289975156936385e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001075194522854,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001117942447308,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,8.138162229442969e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0001128980511566,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0005436999490484,285.3924865722656,294.1499938964844,301.97607421875,295.1438293457031,299.5997314453125,301.0010681152344,281.8492431640625,0.0,0.0,0.063008464872837,0.063008464872837,1.0,1.0,-0.0011492255143821,2.458862218190916e-05,0.0011246369685977,-0.0667410269379615,0.0,0.0,0.0,-0.0175268054008483,60.0,599.20361328125,0.0,-9.000210354770388e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7107220929331855e-37,1.992711660726389e-37,1.1833732355158617e-37,-1.5796614237704576e-21,-7.23499651903195e-22,-8.561617213801648e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,0.000109901833639,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0001157329970737,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,8.548053301637992e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001157321967184,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0005489694303832,285.3860168457031,294.1499938964844,301.954345703125,295.1441345214844,299.62420654296875,301.42498779296875,281.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711681727319,4.2787007714650827e-08,0.0011711254483088,-0.0667232573032379,0.0,0.0,0.0,-0.0176429245620965,60.0,341.5506896972656,0.0,-9.351862928497212e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1485775194914315e-41,-3.823442859910264e-41,-2.0614501708682384e-41,-1.4848988575093976e-21,-7.4245215505798745e-22,-7.424467529385083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001098936118069,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001157243823399,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,8.547420293325558e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001157235528808,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.0005489282193593,285.3793029785156,294.1499938964844,301.9314270019531,295.1440734863281,299.6483459472656,301.6551818847656,281.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710792314261,2.5900027011971364e-08,0.0011710532708093,-0.0666959583759307,0.0,0.0,0.0,-0.0176377333700656,60.0,197.9176025390625,0.0,-9.350441843025693e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4848960302319133e-21,-7.424526599289666e-22,-7.424434207900447e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001098913780879,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001157219012384,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,8.547226752853021e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001157211663667,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000548917800188,285.3652648925781,294.1499938964844,301.8821716308594,295.1427307128906,299.69512939453125,301.82666015625,281.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867366915122147e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,77.7559814453125,0.0,-9.350023333354329e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4849026945288406e-21,-7.4245124629022445e-22,-7.4245144823861675e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001098913780879,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001157219012384,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,8.547226752853021e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001157211663667,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000548917800188,285.3652648925781,294.1499938964844,301.8821716308594,295.1427307128906,299.69512939453125,301.82666015625,281.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867366915122147e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,77.7559814453125,0.0,-9.350023333354329e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4849026945288406e-21,-7.4245124629022445e-22,-7.4245144823861675e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001099051150958,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001157363512902,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,8.548294135835022e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001157356309704,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0005489865434356,285.3515319824219,294.1499938964844,301.8328552246094,295.14019775390625,299.7365417480469,301.8436889648437,281.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711969273164,2.5884185461677592e-08,0.0011711709666997,-0.0667323395609855,0.0,0.0,0.0,-0.0176446512341499,60.0,46.123722076416016,0.0,-9.352321939104513e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4849024925804489e-21,-7.4245129677732285e-22,-7.4245124629022445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001099068613257,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001157381921075,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,8.548429468646646e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001157374717877,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0005489952745847,285.35040283203125,294.1499938964844,301.8287353515625,295.13995361328125,299.7397766113281,301.84228515625,281.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712153209373,2.5886343735237464e-08,0.0011711894767358,-0.066737949848175,0.0,0.0,0.0,-0.0176457203924655,60.0,45.059871673583984,0.0,-9.352616814339856e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4849024925804489e-21,-7.4245124629022445e-22,-7.4245124629022445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001099375949706,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.000115770541015,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,8.550818165531382e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001157698279712,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0005491489428095,285.33477783203125,294.1499938964844,301.7715759277344,295.1358337402344,299.7823486328125,301.8091735839844,281.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924345337102763e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,35.808570861816406,0.0,-9.357806618481845e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4849024925804489e-21,-7.4245124629022445e-22,-7.4245124629022445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001099375949706,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.000115770541015,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,8.550818165531382e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001157698279712,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0005491489428095,285.33477783203125,294.1499938964844,301.7715759277344,295.1358337402344,299.7823486328125,301.8091735839844,281.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924345337102763e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645591855049,60.0,35.808570861816406,0.0,-9.357806618481845e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4849024925804489e-21,-7.4245124629022445e-22,-7.4245124629022445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001099817454814,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001158170198323,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,8.554250962333754e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001158163213403,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0005493696662597,285.3184509277344,294.1499938964844,301.7110290527344,295.1304931640625,299.8227844238281,301.7581481933594,281.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.9487419128418,0.0,-9.36528508077572e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4849024925804489e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,0.0001099817454814,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001158170198323,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,8.554250962333754e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001158163213403,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0005493696662597,285.3184509277344,294.1499938964844,301.7110290527344,295.1304931640625,299.8227844238281,301.7581481933594,281.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.9487419128418,0.0,-9.36528508077572e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4849024925804489e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001100083100027,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001158449886133,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,8.556315879104659e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001158442901214,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0005495024379342,285.31005859375,294.1499938964844,301.6796569824219,295.1274108886719,299.8422241210937,301.7294006347656,281.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012038745193425e-08,0.0011722639901563,-0.0670651718974113,0.0,0.0,0.0,-0.0177080314606428,60.0,32.26516342163086,0.0,-9.369789211177705e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001100375448004,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.000115875765914,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,8.55858888826333e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001158750746981,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0005496485973708,285.3014831542969,294.1499938964844,301.6475830078125,295.1240539550781,299.86114501953125,301.6993408203125,281.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048333268136048e-08,0.001172574236989,-0.0671596452593803,0.0,0.0,0.0,-0.0177260246127843,60.0,31.78978729248047,0.0,-9.374750220558781e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0001101032976293,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001159449893748,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,8.563700976083055e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001159443054348,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0005499771796166,285.2839660644531,294.1499938964844,301.5816345214844,295.1166381835937,299.8974304199219,301.6362609863281,281.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.134008407592773,0.0,-9.385917110193986e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0001101032976293,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001159449893748,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,8.563700976083055e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001159443054348,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0005499771796166,285.2839660644531,294.1499938964844,301.5816345214844,295.1166381835937,299.8974304199219,301.6362609863281,281.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.134008407592773,0.0,-9.385917110193986e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001101886009564,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001160348110715,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,8.570334466639906e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001160341344075,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0005504034343175,285.26593017578125,294.1499938964844,301.5135498046875,295.1083984375,299.931640625,301.5701904296875,282.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.6236023131787082e-08,0.0011741785565391,-0.0676482021808624,0.0,0.0,0.0,-0.0178190674632787,60.0,30.66451835632324,0.0,-9.400428524486416e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
