time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954400,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001101886009564,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001160348110715,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,8.570334466639906e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001160341344075,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0005504034343175,285.26593017578125,294.1499938964844,301.5135498046875,295.1083984375,299.931640625,301.5701904296875,282.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.6236023131787082e-08,0.0011741785565391,-0.0676482021808624,0.0,0.0,0.0,-0.0178190674632787,60.0,30.66451835632324,0.0,-9.400428524486416e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0001103692993638,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001162250773631,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,8.58438725117594e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.000116224415251,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0005513062351383,285.24737548828125,294.1499938964844,301.4438171386719,295.0994567871094,299.9637451171875,301.50177001953125,282.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.6460950763862456e-08,0.0011761012719944,-0.0682336241006851,0.0,0.0,0.0,-0.0179305709898471,60.0,30.280393600463867,0.0,-9.43124689456454e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0001103692993638,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001162250773631,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,8.58438725117594e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.000116224415251,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0005513062351383,285.24737548828125,294.1499938964844,301.4438171386719,295.0994567871094,299.9637451171875,301.50177001953125,282.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.6460950763862456e-08,0.0011761012719944,-0.0682336241006851,0.0,0.0,0.0,-0.0179305709898471,60.0,30.280393600463867,0.0,-9.43124689456454e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001105279152397,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001163921042461,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,8.596722909715027e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.000116391442134,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0005520986160263,285.2329406738281,294.1499938964844,301.3899230957031,295.0922546386719,299.9866638183594,301.44842529296875,282.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778163025155,2.6658424800984903e-08,0.0011777896434068,-0.0687475353479385,0.0,0.0,0.0,-0.0180284660309553,60.0,30.05034446716309,0.0,-9.458344862878221e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0001105737246689,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001164403438451,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,8.600285946158692e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.000116439681733,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0005523275467567,285.22833251953125,294.1499938964844,301.372802734375,295.0899353027344,299.9936828613281,301.4314270019531,282.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715456513670688e-08,0.0011782771907746,-0.0688959434628486,0.0,0.0,0.0,-0.0180567372590303,60.0,30.08031463623047,0.0,-9.466178596539977e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001106557247112,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001165266803582,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.606662595411763e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.000116526025522,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0005527372122742,285.2186279296875,294.1499938964844,301.3369445800781,295.08502197265625,300.0078125,301.395751953125,282.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791768483817,2.681751176680791e-08,0.0011791500728577,-0.0691615045070648,0.0,0.0,0.0,-0.0181073322892189,60.0,29.905447006225582,0.0,-9.480203999601144e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001107148564187,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0001165889480034,299.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,8.611261000623927e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001165882931672,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0005530326161533,285.2088317871094,294.1499938964844,301.3009338378906,295.0799865722656,300.0213928222656,301.35986328125,282.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798065388575,2.689107425624116e-08,0.0011797796469181,-0.0693529173731803,0.0,0.0,0.0,-0.0181438028812408,60.0,29.81160926818848,0.0,-9.490320707072897e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001107500720536,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001166260190075,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,8.613998943474144e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001166253787232,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0005532086943276,285.1889953613281,294.1499938964844,301.2286071777344,295.0697937011719,300.047119140625,301.28778076171875,282.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801791843026,2.6934694474789483e-08,0.001180152175948,-0.0694664120674133,0.0,0.0,0.0,-0.0181654263287782,60.0,29.54772186279297,0.0,-9.496321951019129e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001107500720536,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001166260190075,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,8.613998943474144e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001166253787232,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0005532086943276,285.1889953613281,294.1499938964844,301.2286071777344,295.0697937011719,300.047119140625,301.28778076171875,282.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801791843026,2.6934694474789483e-08,0.001180152175948,-0.0694664120674133,0.0,0.0,0.0,-0.0181654263287782,60.0,29.54772186279297,0.0,-9.496321951019129e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001106802155845,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001165524445241,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,8.608563803136349e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001165518115158,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0005528599140234,285.1688842773437,294.1499938964844,301.1562805175781,295.0594787597656,300.0709228515625,301.215576171875,282.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794327292591,2.68473705489214e-08,0.0011794059537351,-0.0692391991615295,0.0,0.0,0.0,-0.0181221365928649,60.0,29.2645206451416,0.0,-9.484309515528366e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001106802155845,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001165524445241,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,8.608563803136349e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001165518115158,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0005528599140234,285.1688842773437,294.1499938964844,301.1562805175781,295.0594787597656,300.0709228515625,301.215576171875,282.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794327292591,2.68473705489214e-08,0.0011794059537351,-0.0692391991615295,0.0,0.0,0.0,-0.0181221365928649,60.0,29.2645206451416,0.0,-9.484309515528366e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001105479823308,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001164131826953,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,8.598277781857178e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001164125642389,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0005521995481103,285.14849853515625,294.1499938964844,301.0843200683594,295.0491943359375,300.0927429199219,301.1436462402344,282.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780216591432,2.668230258962012e-08,0.0011779948836192,-0.0688096731901168,0.0,0.0,0.0,-0.0180403087288141,60.0,28.967941284179688,0.0,-9.46162472814649e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001105479823308,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001164131826953,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,8.598277781857178e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001164125642389,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0005521995481103,285.14849853515625,294.1499938964844,301.0843200683594,295.0491943359375,300.0927429199219,301.1436462402344,282.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780216591432,2.668230258962012e-08,0.0011779948836192,-0.0688096731901168,0.0,0.0,0.0,-0.0180403087288141,60.0,28.967941284179688,0.0,-9.46162472814649e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.000110314504127,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0001161673062597,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,8.580116991652176e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001161666950793,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0005510334740392,285.1279296875,294.1499938964844,301.01318359375,295.03912353515625,300.1124267578125,301.07244873046875,282.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117553176824,2.6391068885800454e-08,0.0011755054583773,-0.0680517479777336,0.0,0.0,0.0,-0.0178959351032972,60.0,28.66263008117676,0.0,-9.421666646858284e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.000110314504127,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0001161673062597,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,8.580116991652176e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001161666950793,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0005510334740392,285.1279296875,294.1499938964844,301.01318359375,295.03912353515625,300.1124267578125,301.07244873046875,282.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117553176824,2.6391068885800454e-08,0.0011755054583773,-0.0680517479777336,0.0,0.0,0.0,-0.0178959351032972,60.0,28.66263008117676,0.0,-9.421666646858284e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001101512170862,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001159953462774,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,8.567415352445096e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.000115994742373,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0005502179265022,285.1175842285156,294.1499938964844,300.97802734375,295.03424072265625,300.1214904785156,301.03729248046875,282.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737907771021,2.6187434443158963e-08,0.0011737645836547,-0.0675217285752296,0.0,0.0,0.0,-0.0177949871867895,60.0,28.50582695007324,0.0,-9.393777133936965e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001099683140637,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001158027371275,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,8.553188672522083e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001158021404989,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0005493043572641,285.1072082519531,294.1499938964844,300.9432373046875,295.0294494628906,300.13006591796875,301.0024719238281,282.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171841751784,2.5959362659477847e-08,0.0011718157911673,-0.0669280439615249,0.0,0.0,0.0,-0.0176819302141666,60.0,28.346784591674805,0.0,-9.362589992178982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001095573679776,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001153699777205,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,8.521224663127214e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001153693883679,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0005472517805173,285.0863952636719,294.1499938964844,300.8749389648437,295.02032470703125,300.1459045410156,300.9339599609375,282.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674598790705,2.544696187101181e-08,0.0011674345005303,-0.0655939728021621,0.0,0.0,0.0,-0.0174279119819402,60.0,28.0241641998291,0.0,-9.292712377373392e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001095573679776,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0001153699777205,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,8.521224663127214e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001153693883679,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0005472517805173,285.0863952636719,294.1499938964844,300.8749389648437,295.02032470703125,300.1459045410156,300.9339599609375,282.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674598790705,2.544696187101181e-08,0.0011674345005303,-0.0655939728021621,0.0,0.0,0.0,-0.0174279119819402,60.0,28.0241641998291,0.0,-9.292712377373392e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001091695085051,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.000114961520012,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,8.491055632475764e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001149609452113,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0005453145131468,285.0655517578125,294.1499938964844,300.8087158203125,295.0119323730469,300.15997314453125,300.8672790527344,282.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633243411779,2.4963339839700893e-08,0.001163299428299,-0.0643345117568969,0.0,0.0,0.0,-0.0171881597489118,60.0,27.70471954345703,0.0,-9.22699925354209e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001091695085051,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.000114961520012,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,8.491055632475764e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001149609452113,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0005453145131468,285.0655517578125,294.1499938964844,300.8087158203125,295.0119323730469,300.15997314453125,300.8672790527344,282.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633243411779,2.4963339839700893e-08,0.001163299428299,-0.0643345117568969,0.0,0.0,0.0,-0.0171881597489118,60.0,27.70471954345703,0.0,-9.22699925354209e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001088733770302,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001146496724686,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,8.468022133456543e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001146491049439,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.000543835456483,285.0446472167969,294.1499938964844,300.7449035644531,295.0044860839844,300.1724548339844,300.80242919921875,282.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601665755733,2.4594045910930618e-08,0.0011601420119404,-0.0633725896477699,0.0,0.0,0.0,-0.0170050878077745,60.0,27.40119361877441,0.0,-9.176977044944581e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001088733770302,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001146496724686,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,8.468022133456543e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001146491049439,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.000543835456483,285.0446472167969,294.1499938964844,300.7449035644531,295.0044860839844,300.1724548339844,300.80242919921875,282.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601665755733,2.4594045910930618e-08,0.0011601420119404,-0.0633725896477699,0.0,0.0,0.0,-0.0170050878077745,60.0,27.40119361877441,0.0,-9.176977044944581e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0001086446718545,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001144088237197,299.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,8.450232417089865e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001144082634709,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0005426931311376,285.027099609375,294.1499938964844,300.69354248046875,294.9990539550781,300.1817626953125,300.74981689453125,282.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577277909964,2.4308828727725995e-08,0.0011577035766094,-0.0626295506954193,0.0,0.0,0.0,-0.0168636944144964,60.0,27.161800384521484,0.0,-9.138436496414216e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001086019765352,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001143638583016,299.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,8.446911670034751e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0001143633053288,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0005424799164757,285.02374267578125,294.1499938964844,300.6839904785156,294.99810791015625,300.18341064453125,300.739990234375,282.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572724906727,2.4255582431464973e-08,0.0011572482762858,-0.0624908208847045,0.0,0.0,0.0,-0.0168372988700866,60.0,27.11740493774414,0.0,-9.131250777727473e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.000108470696432,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.000114225607831,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,8.436699863523245e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001142250548582,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0005418242071755,285.0132751464844,294.1499938964844,300.6547546386719,294.99542236328125,300.18829345703125,300.7098999023437,282.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558725964277,2.4091860950647973e-08,0.0011558484984561,-0.062064241617918,0.0,0.0,0.0,-0.016756135970354,60.0,26.983661651611328,0.0,-9.109172793841937e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001083422394003,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.000114090333227,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,8.426708518527448e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001140897875302,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0005411826423369,285.0028381347656,294.1499938964844,300.6263732910156,294.9930725097656,300.1928405761719,300.6805419921875,282.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545027373358,2.3931661985443498e-08,0.0011544788721948,-0.0616468079388141,0.0,0.0,0.0,-0.0166767202317714,60.0,26.8625545501709,0.0,-9.087595742585108e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0001080955335055,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001138305306085,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,8.407518907915801e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0001138299921876,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.000539950444363,284.9819641113281,294.1499938964844,300.5724792480469,294.989501953125,300.200927734375,300.62420654296875,282.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518719838932,2.3623986322718338e-08,0.0011518483515828,-0.060844998806715,0.0,0.0,0.0,-0.0165241938084363,60.0,26.639080047607425,0.0,-9.046226523423685e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0001080955335055,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001138305306085,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,8.407518907915801e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0001138299921876,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.000539950444363,284.9819641113281,294.1499938964844,300.5724792480469,294.989501953125,300.200927734375,300.62420654296875,282.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518719838932,2.3623986322718338e-08,0.0011518483515828,-0.060844998806715,0.0,0.0,0.0,-0.0165241938084363,60.0,26.639080047607425,0.0,-9.046226523423685e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001078639834304,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.000113586684165,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,8.389508002437651e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001135861530201,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.000538793974556,284.96112060546875,294.1499938964844,300.5226745605469,294.9876403808594,300.2078857421875,300.5712890625,282.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493792990222,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,26.429903030395508,0.0,-9.007483470213629e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0001078639834304,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.000113586684165,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,8.389508002437651e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001135861530201,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.000538793974556,284.96112060546875,294.1499938964844,300.5226745605469,294.9876403808594,300.2078857421875,300.5712890625,282.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493792990222,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,26.429903030395508,0.0,-9.007483470213629e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001076485496014,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001133598052547,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,8.372750016860664e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001133592886617,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0005377179477363,284.9403381347656,294.1499938964844,300.4774169921875,294.9876708984375,300.2137145996094,300.5225524902344,282.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471051257103,2.306650692673884e-08,0.0011470820754766,-0.0593919046223163,0.0,0.0,0.0,-0.0162478294223546,60.0,26.23518180847168,0.0,-8.97150940204483e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001076485496014,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001133598052547,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,8.372750016860664e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001133592886617,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0005377179477363,284.9403381347656,294.1499938964844,300.4774169921875,294.9876708984375,300.2137145996094,300.5225524902344,282.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471051257103,2.306650692673884e-08,0.0011470820754766,-0.0593919046223163,0.0,0.0,0.0,-0.0162478294223546,60.0,26.23518180847168,0.0,-8.97150940204483e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001074480605893,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0001131486787926,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,8.357155456906185e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001131481621996,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0005367166595533,284.9196472167969,294.1499938964844,300.4371032714844,294.98980712890625,300.21856689453125,300.478271484375,282.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449669254943,2.2816447398099623e-08,0.0011449441080912,-0.058739997446537,0.0,0.0,0.0,-0.016123866662383,60.0,26.05398941040039,0.0,-8.938095419352977e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001074480605893,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0001131486787926,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,8.357155456906185e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001131481621996,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0005367166595533,284.9196472167969,294.1499938964844,300.4371032714844,294.98980712890625,300.21856689453125,300.478271484375,282.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449669254943,2.2816447398099623e-08,0.0011449441080912,-0.058739997446537,0.0,0.0,0.0,-0.016123866662383,60.0,26.05398941040039,0.0,-8.938095419352977e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0001073544772225,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001130501186707,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,8.349875861313194e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001130496166297,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0005362492520362,284.9093322753906,294.1499938964844,300.4189147949219,294.9917297363281,300.2206115722656,300.45806884765625,282.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.269971943746896e-08,0.0011439460795372,-0.0584356598556041,0.0,0.0,0.0,-0.0160659998655319,60.0,25.96893882751465,0.0,-8.922518901499643e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0001072652303264,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0001129561278503,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,8.342933870153502e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0001129556258092,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.0005358034977689,284.8990478515625,294.1499938964844,300.40216064453125,294.9942321777344,300.2225036621094,300.43896484375,282.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430167360231,2.2588389825273225e-08,0.0011429941514506,-0.0581453815102577,0.0,0.0,0.0,-0.0160108096897602,60.0,25.887035369873047,0.0,-8.907675663749617e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001071038932423,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0001127862196881,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,8.330383570864797e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.000112785724923,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0005349976709112,284.8785400390625,294.1499938964844,300.3729858398437,295.00115966796875,300.22576904296875,300.4046936035156,282.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412957683205,2.2387126819012337e-08,0.0011412734165787,-0.0576205775141716,0.0,0.0,0.0,-0.0159110352396965,60.0,25.733692169189453,0.0,-8.880873281214009e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001071038932423,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0001127862196881,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,8.330383570864797e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.000112785724923,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0005349976709112,284.8785400390625,294.1499938964844,300.3729858398437,295.00115966796875,300.22576904296875,300.4046936035156,282.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412957683205,2.2387126819012337e-08,0.0011412734165787,-0.0576205775141716,0.0,0.0,0.0,-0.0159110352396965,60.0,25.733692169189453,0.0,-8.880873281214009e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
