time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0001069689606083,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001126441275118,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,8.319888002006337e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0001126436327467,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005343238008208,284.858154296875,294.1499938964844,300.3500061035156,295.01080322265625,300.2284545898437,300.37615966796875,282.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398561764508,2.2218777928628697e-08,0.0011398340575397,-0.0571815632283687,0.0,0.0,0.0,-0.01582757756114,60.0,25.59592628479004,0.0,-8.858484790152944e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0001069689606083,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001126441275118,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,8.319888002006337e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0001126436327467,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005343238008208,284.858154296875,294.1499938964844,300.3500061035156,295.01080322265625,300.2284545898437,300.37615966796875,282.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398561764508,2.2218777928628697e-08,0.0011398340575397,-0.0571815632283687,0.0,0.0,0.0,-0.01582757756114,60.0,25.59592628479004,0.0,-8.858484790152944e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,0.0001068600759026,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001125294511439,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,8.311418059747666e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0001125289709307,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0005337800248526,284.8379211425781,294.1499938964844,300.33056640625,295.0219421386719,300.23065185546875,300.3528137207031,282.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386942351236,2.2082886630414578e-08,0.0011386721162125,-0.0568271689116954,0.0,0.0,0.0,-0.0157602112740278,60.0,25.47344207763672,0.0,-8.84043345195096e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,0.0001068600759026,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001125294511439,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,8.311418059747666e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0001125289709307,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0005337800248526,284.8379211425781,294.1499938964844,300.33056640625,295.0219421386719,300.23065185546875,300.3528137207031,282.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386942351236,2.2082886630414578e-08,0.0011386721162125,-0.0568271689116954,0.0,0.0,0.0,-0.0157602112740278,60.0,25.47344207763672,0.0,-8.84043345195096e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0001067782068275,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0001124432310461,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,8.305049414047971e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001124427581089,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.0005333711742423,284.81939697265625,294.1499938964844,300.31317138671875,295.0321960449219,300.2322998046875,300.3335876464844,283.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378203053027,2.1980685716016524e-08,0.0011377983028069,-0.0565606243908405,0.0,0.0,0.0,-0.0157095473259687,60.0,25.37030792236328,0.0,-8.826869191125297e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0001067719131242,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,0.0001124366026488,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,8.304559742100537e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001124361297115,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0005333397421054,284.8178100585937,294.1499938964844,300.3116760253906,295.0331115722656,300.232421875,300.3319702148437,283.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972827113359017e-08,0.0011377310147508,-0.0565401278436183,0.0,0.0,0.0,-0.0157056506723165,60.0,25.36170959472656,0.0,-8.825826824931937e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0001067357588908,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001123985275626,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,8.301746856886894e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001123980546253,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0005331592401489,284.80780029296875,294.1499938964844,300.3024597167969,295.0386962890625,300.233154296875,300.3221740722656,283.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373669840395,2.192767745157198e-08,0.0011373449815437,-0.0564223676919937,0.0,0.0,0.0,-0.0156832691282033,60.0,25.309860229492188,0.0,-8.819838370754952e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0001067038974724,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.000112364978122,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,8.299268665723503e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0001123645051848,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0005330001586116,284.7978515625,294.1499938964844,300.2933654785156,295.0443115234375,300.2337646484375,300.3126220703125,283.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370265856385,2.1887883505655736e-08,0.001137004699558,-0.0563185773789882,0.0,0.0,0.0,-0.0156635399907827,60.0,25.260223388671875,0.0,-8.814561880399199e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001066532713593,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.0001123116526287,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,8.295330189866945e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001123111942433,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005327473627403,284.7780456542969,294.1499938964844,300.2755126953125,295.05548095703125,300.2347412109375,300.2940979003906,283.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364854872226,2.182460612232262e-08,0.0011364637175574,-0.0561535321176052,0.0,0.0,0.0,-0.0156321711838245,60.0,25.166807174682617,0.0,-8.806174633946284e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001066532713593,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.0001123116526287,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,8.295330189866945e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001123111942433,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005327473627403,284.7780456542969,294.1499938964844,300.2755126953125,295.05548095703125,300.2347412109375,300.2940979003906,283.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364854872226,2.182460612232262e-08,0.0011364637175574,-0.0561535321176052,0.0,0.0,0.0,-0.0156321711838245,60.0,25.166807174682617,0.0,-8.806174633946284e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.000106618303107,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001122748217312,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,8.29260898171924e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001122743706218,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0005325727979652,284.7584228515625,294.1499938964844,300.25811767578125,295.0665588378906,300.2352905273437,300.2762145996094,283.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361113283783,2.1780847347940835e-08,0.0011360895587131,-0.0560393966734409,0.0,0.0,0.0,-0.0156104788184165,60.0,25.081090927124023,0.0,-8.80037731576522e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.000106618303107,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001122748217312,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,8.29260898171924e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001122743706218,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0005325727979652,284.7584228515625,294.1499938964844,300.25811767578125,295.0665588378906,300.2352905273437,300.2762145996094,283.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361113283783,2.1780847347940835e-08,0.0011360895587131,-0.0560393966734409,0.0,0.0,0.0,-0.0156104788184165,60.0,25.081090927124023,0.0,-8.80037731576522e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001065961769199,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.000112251509563,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,8.290886762551963e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001122510584536,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0005324623780325,284.7389831542969,294.1499938964844,300.2411499023437,295.0775756835937,300.2355041503906,300.2587890625,283.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358738411217,2.1753089995968373e-08,0.0011358520714566,-0.0559669919312,0.0,0.0,0.0,-0.015596717596054,60.0,25.002174377441406,0.0,-8.796700257107659e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001065961769199,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.000112251509563,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,8.290886762551963e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001122510584536,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0005324623780325,284.7389831542969,294.1499938964844,300.2411499023437,295.0775756835937,300.2355041503906,300.2587890625,283.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358738411217,2.1753089995968373e-08,0.0011358520714566,-0.0559669919312,0.0,0.0,0.0,-0.015596717596054,60.0,25.002174377441406,0.0,-8.796700257107659e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0001065846154233,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.00011223932961,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,8.289986726595089e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0001122388857766,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0005324047524482,284.7197265625,294.1499938964844,300.2245178222656,295.0884094238281,300.2353515625,300.2417907714844,283.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.173850610631689e-08,0.0011357273906469,-0.0559289529919624,0.0,0.0,0.0,-0.0155894877389073,60.0,24.92922782897949,0.0,-8.794769001951863e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0001065846154233,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.00011223932961,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,8.289986726595089e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0001122388857766,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0005324047524482,284.7197265625,294.1499938964844,300.2245178222656,295.0884094238281,300.2353515625,300.2417907714844,283.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357491603121,2.173850610631689e-08,0.0011357273906469,-0.0559289529919624,0.0,0.0,0.0,-0.0155894877389073,60.0,24.92922782897949,0.0,-8.794769001951863e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0001065822070813,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0001122367903008,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331604003906,0.0,0.0,8.289799006888643e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0001122363537433,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,0.00053239276167,284.710205078125,294.1499938964844,300.2163391113281,295.09375,300.2351379394531,300.23345947265625,283.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357228504493,2.1735422350843692e-08,0.0011357010807842,-0.0559209063649177,0.0,0.0,0.0,-0.0155879594385623,60.0,24.894893646240234,0.0,-8.794360439878801e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,0.0001065816613845,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,0.0001122362082242,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,8.289756078738719e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001122357716667,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0005323900841176,284.7007141113281,294.1499938964844,300.208251953125,295.0990600585937,300.2348327636719,300.2251892089844,283.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135716214776,2.1734647859261723e-08,0.0011356945615261,-0.0559188909828662,0.0,0.0,0.0,-0.0155875757336616,60.0,24.861787796020508,0.0,-8.794258121724854e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.0001065848555299,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0001122395624406,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,8.290003461297601e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0001122391331591,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.000532406149432,284.681884765625,294.1499938964844,300.1922607421875,295.1094665527344,300.2340393066406,300.2088928222656,283.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357486946508,2.1738461697395906e-08,0.0011357270414009,-0.0559288375079631,0.0,0.0,0.0,-0.0155894653871655,60.0,24.79846954345703,0.0,-8.794763317609977e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.0001065848555299,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0001122395624406,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,8.290003461297601e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0001122391331591,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.000532406149432,284.681884765625,294.1499938964844,300.1922607421875,295.1094665527344,300.2340393066406,300.2088928222656,283.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357486946508,2.1738461697395906e-08,0.0011357270414009,-0.0559288375079631,0.0,0.0,0.0,-0.0155894653871655,60.0,24.79846954345703,0.0,-8.794763317609977e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001065934411599,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.00011224859918,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,8.29066993901506e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001122481698985,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,0.0005324491648934,284.66326904296875,294.1499938964844,300.1764831542969,295.1195678710937,300.23291015625,300.1928405761719,283.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.174899016438303e-08,0.0011358170304447,-0.0559563003480434,0.0,0.0,0.0,-0.0155946854501962,60.0,24.739038467407227,0.0,-8.796157402457538e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001065934411599,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.00011224859918,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,8.29066993901506e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001122481698985,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,0.0005324491648934,284.66326904296875,294.1499938964844,300.1764831542969,295.1195678710937,300.23291015625,300.1928405761719,283.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.174899016438303e-08,0.0011358170304447,-0.0559563003480434,0.0,0.0,0.0,-0.0155946854501962,60.0,24.739038467407227,0.0,-8.796157402457538e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.00010660613043,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0001122619505622,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,8.291655831271783e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,0.0001122615285567,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,0.0005325126112438,284.6448974609375,294.1499938964844,300.16094970703125,295.12939453125,300.2314758300781,300.17706298828125,283.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359725613147,2.1764630986353963e-08,0.0011359507916495,-0.0559970997273922,0.0,0.0,0.0,-0.0156024387106299,60.0,24.682924270629883,0.0,-8.798229345075016e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.00010660613043,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0001122619505622,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,8.291655831271783e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,0.0001122615285567,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,0.0005325126112438,284.6448974609375,294.1499938964844,300.16094970703125,295.12939453125,300.2314758300781,300.17706298828125,283.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359725613147,2.1764630986353963e-08,0.0011359507916495,-0.0559970997273922,0.0,0.0,0.0,-0.0156024387106299,60.0,24.682924270629883,0.0,-8.798229345075016e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0001066223994712,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0001122790781664,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,8.292920392705128e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0001122786634368,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0005325939855538,284.6267395019531,294.1499938964844,300.14556884765625,295.1388244628906,300.2297668457031,300.1614685058594,283.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144506745,2.1784746451203322e-08,0.0011361227370798,-0.0560495629906654,0.0,0.0,0.0,-0.0156124103814363,60.0,24.629674911499023,0.0,-8.80089316979138e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0001066223994712,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0001122790781664,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,8.292920392705128e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0001122786634368,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0005325939855538,284.6267395019531,294.1499938964844,300.14556884765625,295.1388244628906,300.2297668457031,300.1614685058594,283.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136144506745,2.1784746451203322e-08,0.0011361227370798,-0.0560495629906654,0.0,0.0,0.0,-0.0156124103814363,60.0,24.629674911499023,0.0,-8.80089316979138e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0001066259937942,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0001122828543884,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,8.293199789477512e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0001122824469348,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.000532611971721,284.6177062988281,294.1499938964844,300.137939453125,295.14337158203125,300.2288818359375,300.1536865234375,283.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361713986843,2.178912872352612e-08,0.0011361496290192,-0.0560610070824623,0.0,0.0,0.0,-0.0156145300716161,60.0,24.60344123840332,0.0,-8.801475814834704e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0001066400436684,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0001122976464102,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,8.294291910715401e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,0.0001122972462326,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0005326822283677,284.6087646484375,294.1499938964844,300.1303100585937,295.1478271484375,300.22784423828125,300.14599609375,283.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363310040906,2.180657254768905e-08,0.0011363091180101,-0.0561064966022968,0.0,0.0,0.0,-0.0156232295557856,60.0,24.578311920166016,0.0,-8.803785078725923e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001066639379132,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001123227993957,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,8.296149462694302e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001123223992181,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0005328016704879,284.59112548828125,294.1499938964844,300.1151428222656,295.1564025878906,300.2255554199219,300.1307067871094,283.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365842074155,2.1836182639844992e-08,0.001136562321335,-0.0561837293207645,0.0,0.0,0.0,-0.0156379081308841,60.0,24.52975082397461,0.0,-8.80770869571279e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001066639379132,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001123227993957,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,8.296149462694302e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001123223992181,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0005328016704879,284.59112548828125,294.1499938964844,300.1151428222656,295.1564025878906,300.2255554199219,300.1307067871094,283.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365842074155,2.1836182639844992e-08,0.001136562321335,-0.0561837293207645,0.0,0.0,0.0,-0.0156379081308841,60.0,24.52975082397461,0.0,-8.80770869571279e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0001067095654434,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,0.0001123708352679,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,8.299697219626978e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0001123704423662,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0005330296698957,284.5737609863281,294.1499938964844,300.1000061035156,295.1644592285156,300.2229919433594,300.115478515625,283.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370690772309,2.1892885726515487e-08,0.0011370471911504,-0.0563316233456134,0.0,0.0,0.0,-0.0156660191714763,60.0,24.48548126220703,0.0,-8.815224816771663e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0001067095654434,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,0.0001123708352679,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,8.299697219626978e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0001123704423662,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0005330296698957,284.5737609863281,294.1499938964844,300.1000061035156,295.1644592285156,300.2229919433594,300.115478515625,283.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370690772309,2.1892885726515487e-08,0.0011370471911504,-0.0563316233456134,0.0,0.0,0.0,-0.0156660191714763,60.0,24.48548126220703,0.0,-8.815224816771663e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0001067873236024,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,0.0001124527188949,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,8.305744268000126e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0001124523332691,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0005334182060323,284.5565490722656,294.1499938964844,300.0848693847656,295.1719665527344,300.22021484375,300.1002197265625,283.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378959752619,2.198963677813026e-08,0.0011378739727661,-0.0565839707851409,0.0,0.0,0.0,-0.0157139804214239,60.0,24.446165084838867,0.0,-8.828057218579488e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0001067873236024,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,0.0001124527188949,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,8.305744268000126e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,0.0001124523332691,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0005334182060323,284.5565490722656,294.1499938964844,300.0848693847656,295.1719665527344,300.22021484375,300.1002197265625,283.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378959752619,2.198963677813026e-08,0.0011378739727661,-0.0565839707851409,0.0,0.0,0.0,-0.0157139804214239,60.0,24.446165084838867,0.0,-8.828057218579488e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.0001068890633177,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0001125598428188,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,8.313656144309789e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0001125594571931,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0005339264753274,284.5397033691406,294.1499938964844,300.0697021484375,295.17889404296875,300.2171325683594,300.0849609375,283.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116262599070072e-08,0.0011389567516744,-0.0569142140448093,0.0,0.0,0.0,-0.0157767534255981,60.0,24.41315650939941,0.0,-8.844865106993893e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,0.0001068890633177,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0001125598428188,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,8.313656144309789e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0001125594571931,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0005339264753274,284.5397033691406,294.1499938964844,300.0697021484375,295.17889404296875,300.2171325683594,300.0849609375,283.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116262599070072e-08,0.0011389567516744,-0.0569142140448093,0.0,0.0,0.0,-0.0157767534255981,60.0,24.41315650939941,0.0,-8.844865106993893e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.000106933475763,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,0.0001126066126744,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,8.317110041389242e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,0.0001126062270486,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,0.0005341483629308,284.5314025878906,294.1499938964844,300.06207275390625,295.18212890625,300.2154541015625,300.0773010253906,283.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394508183002,2.217153216577117e-08,0.0011394286993891,-0.0570583567023277,0.0,0.0,0.0,-0.015804149210453,60.0,24.39696502685547,0.0,-8.852206434539769e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,0.0001069785066647,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866455078125,0.0,0.0,0.0001126540300901,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,8.32061268738471e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0001126536517404,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0005343733355402,284.5231018066406,294.1499938964844,300.054443359375,295.1851806640625,300.2137756347656,300.0696716308594,283.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399304494261,2.2227576224054253e-08,0.0011399082140997,-0.0572045110166072,0.0,0.0,0.0,-0.0158319342881441,60.0,24.380760192871094,0.0,-8.859654343496005e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0001070483631337,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0001127275827457,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,8.326044917339459e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001127272116718,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0005347224068827,284.50665283203125,294.1499938964844,300.0390625,295.1908264160156,300.21026611328125,300.0542907714844,283.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406763223931,2.2314484482421904e-08,0.0011406540870666,-0.0574311465024948,0.0,0.0,0.0,-0.015875032171607,60.0,24.34697151184082,0.0,-8.8712084789222e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
