time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959080,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0001070483631337,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0001127275827457,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,8.326044917339459e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001127272116718,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0005347224068827,284.50665283203125,294.1499938964844,300.0390625,295.1908264160156,300.21026611328125,300.0542907714844,283.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406763223931,2.2314484482421904e-08,0.0011406540870666,-0.0574311465024948,0.0,0.0,0.0,-0.015875032171607,60.0,24.34697151184082,0.0,-8.8712084789222e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0001070644721039,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,0.0001127445430029,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,8.32729710964486e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.000112744171929,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0005348029662854,284.4906616210937,294.1499938964844,300.02349853515625,295.1957092285156,300.20635986328125,300.0387878417969,283.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408444261178,2.2334411653446296e-08,0.0011408221907913,-0.0574831143021583,0.0,0.0,0.0,-0.0158848986029624,60.0,24.30624961853028,0.0,-8.87385951386932e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0001070644721039,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,0.0001127445430029,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,8.32729710964486e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.000112744171929,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0005348029662854,284.4906616210937,294.1499938964844,300.02349853515625,295.1957092285156,300.20635986328125,300.0387878417969,283.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408444261178,2.2334411653446296e-08,0.0011408221907913,-0.0574831143021583,0.0,0.0,0.0,-0.0158848986029624,60.0,24.30624961853028,0.0,-8.87385951386932e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,0.0001070618309313,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.0001127417490351,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,8.327090472448617e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0001127413852373,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0005347898113541,284.474853515625,294.1499938964844,300.0077514648437,295.1998596191406,300.20233154296875,300.02313232421875,283.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408197460696,2.2330974402962056e-08,0.0011407973943278,-0.0574741475284099,0.0,0.0,0.0,-0.0158832184970378,60.0,24.26205062866211,0.0,-8.87340192434749e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,0.0001070618309313,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,0.0001127417490351,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,8.327090472448617e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0001127413852373,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0005347898113541,284.474853515625,294.1499938964844,300.0077514648437,295.1998596191406,300.20233154296875,300.02313232421875,283.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408197460696,2.2330974402962056e-08,0.0011407973943278,-0.0574741475284099,0.0,0.0,0.0,-0.0158832184970378,60.0,24.26205062866211,0.0,-8.87340192434749e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.000107026695332,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0001127047507907,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,8.32435762276873e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0001127043942688,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0005346144316717,284.4593200683594,294.1499938964844,299.99176025390625,295.20318603515625,300.19805908203125,300.0073547363281,283.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404432589188,2.2287050427394213e-08,0.0011404210235923,-0.0573596060276031,0.0,0.0,0.0,-0.015861440449953,60.0,24.2124252319336,0.0,-8.867560552516809e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.000107026695332,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0001127047507907,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,8.32435762276873e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0001127043942688,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,0.0005346144316717,284.4593200683594,294.1499938964844,299.99176025390625,295.20318603515625,300.19805908203125,300.0073547363281,283.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404432589188,2.2287050427394213e-08,0.0011404210235923,-0.0573596060276031,0.0,0.0,0.0,-0.015861440449953,60.0,24.2124252319336,0.0,-8.867560552516809e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0001069979844032,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0001126745046349,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,8.322123176185414e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.000112674148113,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0005344710079953,284.4516296386719,294.1499938964844,299.983642578125,295.2045288085937,300.19586181640625,299.9993591308594,283.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401324300095,2.22511893355204e-08,0.001140110194683,-0.0572660900652408,0.0,0.0,0.0,-0.015843641012907,60.0,24.185361862182617,0.0,-8.862792810759856e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0001069636709871,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,0.0001126383722294,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,8.319454354932532e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001126380157074,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0005342997028492,284.44403076171875,294.1499938964844,299.9754638671875,295.2056579589844,300.1935729980469,299.9913024902344,283.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139766187407,2.220835781940877e-08,0.0011397440684959,-0.0571543909609317,0.0,0.0,0.0,-0.0158224087208509,60.0,24.156557083129883,0.0,-8.857099942360946e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,0.0001068877609213,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,0.0001125584240071,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,8.31354918773286e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,0.0001125580820371,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0005339205963537,284.42901611328125,294.1499938964844,299.9588623046875,295.20721435546875,300.1888732910156,299.9750671386719,283.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.21136264855204e-08,0.0011389371939003,-0.0569073371589183,0.0,0.0,0.0,-0.0157754626125097,60.0,24.09673118591309,0.0,-8.844514809425166e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,0.0001068877609213,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,0.0001125584240071,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,8.31354918773286e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,0.0001125580820371,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0005339205963537,284.42901611328125,294.1499938964844,299.9588623046875,295.20721435546875,300.1888732910156,299.9750671386719,283.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.21136264855204e-08,0.0011389371939003,-0.0569073371589183,0.0,0.0,0.0,-0.0157754626125097,60.0,24.09673118591309,0.0,-8.844514809425166e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,0.0001067997145582,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,0.0001124657064792,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,8.30670032883063e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,0.0001124653645092,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0005334808956831,284.4144592285156,294.1499938964844,299.94189453125,295.2078552246094,300.1838073730469,299.9583435058594,283.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380177456885,2.2003769473144533e-08,0.0011379957431927,-0.0566208288073539,0.0,0.0,0.0,-0.0157209914177656,60.0,24.03163719177246,0.0,-8.82993234085916e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,0.0001067997145582,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,0.0001124657064792,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,8.30670032883063e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,0.0001124653645092,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0005334808956831,284.4144592285156,294.1499938964844,299.94189453125,295.2078552246094,300.1838073730469,299.9583435058594,283.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380177456885,2.2003769473144533e-08,0.0011379957431927,-0.0566208288073539,0.0,0.0,0.0,-0.0157209914177656,60.0,24.03163719177246,0.0,-8.82993234085916e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,0.0001067099001375,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0001123711190302,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,8.29971395432949e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0001123707843362,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,0.0005330323474481,284.400146484375,294.1499938964844,299.92449951171875,295.20751953125,300.17852783203125,299.9413452148437,283.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370599968358,2.1891713331001483e-08,0.0011370381107553,-0.0563285648822784,0.0,0.0,0.0,-0.0156654417514801,60.0,23.964832305908203,0.0,-8.815069207912529e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,0.0001067099001375,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0001123711190302,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,8.29971395432949e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,0.0001123707843362,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,0.0005330323474481,284.400146484375,294.1499938964844,299.92449951171875,295.20751953125,300.17852783203125,299.9413452148437,283.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370599968358,2.1891713331001483e-08,0.0011370381107553,-0.0563285648822784,0.0,0.0,0.0,-0.0156654417514801,60.0,23.964832305908203,0.0,-8.815069207912529e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,0.0001066190598066,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.0,0.0,0.0001122754547395,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,8.292648271890357e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731811523437,0.0,0.0,0.0001122751200455,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,0.0005325786187313,284.3861694335937,294.1499938964844,299.9066467285156,295.20611572265625,300.1729431152344,299.92388916015625,283.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360904900357,2.1778376435577232e-08,0.0011360687203705,-0.0560329481959342,0.0,0.0,0.0,-0.0156092550605535,60.0,23.895671844482425,0.0,-8.800049755564032e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,0.0001066190598066,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.0,0.0,0.0001122754547395,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,8.292648271890357e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731811523437,0.0,0.0,0.0001122751200455,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,0.0005325786187313,284.3861694335937,294.1499938964844,299.9066467285156,295.20611572265625,300.1729431152344,299.92388916015625,283.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360904900357,2.1778376435577232e-08,0.0011360687203705,-0.0560329481959342,0.0,0.0,0.0,-0.0156092550605535,60.0,23.895671844482425,0.0,-8.800049755564032e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,0.0001065737524186,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001122277390095,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,8.289123798022047e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,0.0001122274043154,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0005323523655533,284.3793640136719,294.1499938964844,299.8975524902344,295.2050476074219,300.1700134277344,299.9149169921875,283.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356064351275,2.172184920823384e-08,0.0011355846654623,-0.0558855049312114,0.0,0.0,0.0,-0.0155812287703156,60.0,23.860219955444336,0.0,-8.792563477300065e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624389648437,0.0,0.0,0.0001065285105141,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,0.000112180096039,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,8.285604417324066e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0001121797686209,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,0.0005321264034137,284.3726501464844,294.1499938964844,299.8883056640625,295.20367431640625,300.1669921875,299.90582275390625,283.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351240100339,2.166541257508925e-08,0.0011351022403687,-0.0557382926344871,0.0,0.0,0.0,-0.0155532518401741,60.0,23.824359893798828,0.0,-8.785092120433546e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5504455566406,0.0,0.0,0.0001064380994648,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,0.0001120848828577,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,8.278572204289958e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.0001120845554396,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580444335937,0.0,0.0,0.000531674886588,284.35943603515625,294.1499938964844,299.86944580078125,295.2001037597656,300.16082763671875,299.88739013671875,283.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341598583385,2.155261924485785e-08,0.0011341383215039,-0.0554440654814243,0.0,0.0,0.0,-0.015497338026762,60.0,23.7518367767334,0.0,-8.77017001243985e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5504455566406,0.0,0.0,0.0001064380994648,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,0.0001120848828577,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,8.278572204289958e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.0001120845554396,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580444335937,0.0,0.0,0.000531674886588,284.35943603515625,294.1499938964844,299.86944580078125,295.2001037597656,300.16082763671875,299.88739013671875,283.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341598583385,2.155261924485785e-08,0.0011341383215039,-0.0554440654814243,0.0,0.0,0.0,-0.015497338026762,60.0,23.7518367767334,0.0,-8.77017001243985e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,0.0001063501331373,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0001119922380894,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,8.271729166153818e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,0.0001119919179473,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,0.0005312355351634,284.3464660644531,294.1499938964844,299.8500061035156,295.1953430175781,300.1543884277344,299.8685302734375,283.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332214344292,2.1442868813892343e-08,0.00113320001401,-0.0551577620208263,0.0,0.0,0.0,-0.0154429310932755,60.0,23.678184509277344,0.0,-8.7556621508611e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,0.0001063501331373,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0001119922380894,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,8.271729166153818e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,0.0001119919179473,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,0.0005312355351634,284.3464660644531,294.1499938964844,299.8500061035156,295.1953430175781,300.1543884277344,299.8685302734375,283.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332214344292,2.1442868813892343e-08,0.00113320001401,-0.0551577620208263,0.0,0.0,0.0,-0.0154429310932755,60.0,23.678184509277344,0.0,-8.7556621508611e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.0001062654919223,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209655761719,0.0,0.0,0.0001119031003327,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160827636719,0.0,0.0,8.265145152108744e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0001119027874665,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,0.0005308128311298,284.33367919921875,294.1499938964844,299.8302001953125,295.189697265625,300.1478271484375,299.849609375,283.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323187500238,2.133727150521736e-08,0.0011322974460199,-0.0548822805285453,0.0,0.0,0.0,-0.0153905833140015,60.0,23.604448318481445,0.0,-8.741714907500865e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.0001062654919223,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209655761719,0.0,0.0,0.0001119031003327,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160827636719,0.0,0.0,8.265145152108744e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0001119027874665,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,0.0005308128311298,284.33367919921875,294.1499938964844,299.8302001953125,295.189697265625,300.1478271484375,299.849609375,283.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323187500238,2.133727150521736e-08,0.0011322974460199,-0.0548822805285453,0.0,0.0,0.0,-0.0153905833140015,60.0,23.604448318481445,0.0,-8.741714907500865e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0001061859438777,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,0.0001118193322326,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046691894531,0.0,0.0,8.258957677753642e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,0.0001118190193665,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0005304155638441,284.3210754394531,294.1499938964844,299.81024169921875,295.1834411621094,300.1410827636719,299.830322265625,283.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238022895886388e-08,0.0011314488947391,-0.0546233542263507,0.0,0.0,0.0,-0.0153413824737071,60.0,23.53000831604004,0.0,-8.728616052167126e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0001061859438777,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,0.0001118193322326,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046691894531,0.0,0.0,8.258957677753642e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140075683594,0.0,0.0,0.0001118190193665,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0005304155638441,284.3210754394531,294.1499938964844,299.81024169921875,295.1834411621094,300.1410827636719,299.830322265625,283.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238022895886388e-08,0.0011314488947391,-0.0546233542263507,0.0,0.0,0.0,-0.0153413824737071,60.0,23.53000831604004,0.0,-8.728616052167126e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096740722656,0.0,0.0,0.000106149338535,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,0.0001117807769333,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,8.256109867943451e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50836181640625,0.0,0.0,0.000111780471343,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169372558594,0.0,0.0,0.0005302327335812,284.31494140625,294.1499938964844,299.8002319335937,295.1800842285156,300.1375427246094,299.8205261230469,283.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310800909996,2.119234387976121e-08,0.001131058903411,-0.0545041747391223,0.0,0.0,0.0,-0.0153187401592731,60.0,23.49247360229492,0.0,-8.722590649767883e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040588378906,0.0,0.0,0.0001061130824382,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,0.0001117425999836,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,8.253289706772193e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50274658203125,0.0,0.0,0.0001117422943934,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5112609863281,0.0,0.0,0.0005300516495481,284.30889892578125,294.1499938964844,299.7901611328125,295.1766357421875,300.1339416503906,299.8106384277344,283.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306934757158,2.1147105400132205e-08,0.0011306724045425,-0.0543861463665962,0.0,0.0,0.0,-0.0152963148429989,60.0,23.45499420166016,0.0,-8.716625643501177e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0001060414579114,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872436523437,0.0,0.0,0.0001116671701311,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,8.247718506027013e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0001116668718168,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,0.0005296939634718,284.2969665527344,294.1499938964844,299.7699890136719,295.1693115234375,300.1266174316406,299.79083251953125,283.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129928510636,2.1057735111185145e-08,0.0011299074394628,-0.0541529692709445,0.0,0.0,0.0,-0.0152520071715116,60.0,23.37995719909668,0.0,-8.70484697657048e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,0.0001060414579114,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872436523437,0.0,0.0,0.0001116671701311,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,8.247718506027013e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0001116668718168,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,0.0005296939634718,284.2969665527344,294.1499938964844,299.7699890136719,295.1693115234375,300.1266174316406,299.79083251953125,283.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129928510636,2.1057735111185145e-08,0.0011299074394628,-0.0541529692709445,0.0,0.0,0.0,-0.0152520071715116,60.0,23.37995719909668,0.0,-8.70484697657048e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48211669921875,0.0,0.0,0.000105967723357,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764709472656,0.0,0.0,0.0001115895138354,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,8.241982141043991e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.0,0.0,0.0001115892155212,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891052246094,0.0,0.0,0.0005293256836012,284.28546142578125,294.1499938964844,299.7497253417969,295.1615295410156,300.1189270019531,299.7707824707031,283.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291417758911,2.0965730485045242e-08,0.0011291208211332,-0.0539129115641117,0.0,0.0,0.0,-0.0152063965797424,60.0,23.30418586730957,0.0,-8.692730091297562e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48211669921875,0.0,0.0,0.000105967723357,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764709472656,0.0,0.0,0.0001115895138354,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,8.241982141043991e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808349609375,0.0,0.0,0.0001115892155212,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891052246094,0.0,0.0,0.0005293256836012,284.28546142578125,294.1499938964844,299.7497253417969,295.1615295410156,300.1189270019531,299.7707824707031,283.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291417758911,2.0965730485045242e-08,0.0011291208211332,-0.0539129115641117,0.0,0.0,0.0,-0.0152063965797424,60.0,23.30418586730957,0.0,-8.692730091297562e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.0,0.0,0.000105888248072,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,0.0001115058112191,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613647460937,0.0,0.0,8.235799759859219e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0001115055201807,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784240722656,0.0,0.0,0.0005289287655614,284.2742919921875,294.1499938964844,299.7293701171875,295.15338134765625,300.1109924316406,299.7506408691406,283.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282936902716,2.0866576022626773e-08,0.001128272851929,-0.0536541864275932,0.0,0.0,0.0,-0.0151572404429316,60.0,23.227174758911133,0.0,-8.679680263412592e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.0,0.0,0.000105888248072,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,0.0001115058112191,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613647460937,0.0,0.0,8.235799759859219e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0001115055201807,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784240722656,0.0,0.0,0.0005289287655614,284.2742919921875,294.1499938964844,299.7293701171875,295.15338134765625,300.1109924316406,299.7506408691406,283.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282936902716,2.0866576022626773e-08,0.001128272851929,-0.0536541864275932,0.0,0.0,0.0,-0.0151572404429316,60.0,23.227174758911133,0.0,-8.679680263412592e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,0.0001058085254044,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,0.0001114218612201,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,8.229599188780412e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596252441406,0.0,0.0,0.0001114215701818,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,0.0005285306251607,284.2631225585937,294.1499938964844,299.7089538574219,295.14483642578125,300.10302734375,299.7304992675781,283.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.076712135590241e-08,0.0011274249991402,-0.0533946678042411,0.0,0.0,0.0,-0.0151079501956701,60.0,23.1501579284668,0.0,-8.666601303275456e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,0.0001058085254044,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,0.0001114218612201,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,8.229599188780412e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596252441406,0.0,0.0,0.0001114215701818,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,0.0005285306251607,284.2631225585937,294.1499938964844,299.7089538574219,295.14483642578125,300.10302734375,299.7304992675781,283.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.076712135590241e-08,0.0011274249991402,-0.0533946678042411,0.0,0.0,0.0,-0.0151079501956701,60.0,23.1501579284668,0.0,-8.666601303275456e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,0.000105760176666,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503173828125,0.0,0.0,0.0001113709440687,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458312988281,0.0,0.0,8.22583824628964e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545288085937,0.0,0.0,0.0001113706603064,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,0.0005282891215756,284.2577819824219,294.1499938964844,299.69873046875,295.14044189453125,300.0988464355469,299.7203674316406,283.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.0706814041204783e-08,0.0011269063688814,-0.0532373003661632,0.0,0.0,0.0,-0.0150780379772186,60.0,23.11027336120605,0.0,-8.658675199058052e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505920410156,0.0,0.0,0.0001057129193213,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,0.0001113211765186,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407653808594,0.0,0.0,8.222162432502955e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493713378906,0.0,0.0,0.0001113208927563,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45733642578125,0.0,0.0,0.0005280531477183,284.25244140625,294.1499938964844,299.6885070800781,295.135986328125,300.0946960449219,299.7102355957031,283.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647872744916643e-08,0.0011264022905379,-0.05308348685503,0.0,0.0,0.0,-0.01504881773144,60.0,23.070453643798828,0.0,-8.65093170432374e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
