time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961420,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,0.0001056108812917,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,0.0001112137179006,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,8.214225090341642e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.439208984375,0.0,0.0,0.0001112134414142,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0005275434814393,284.2418518066406,294.1499938964844,299.66796875,295.1268920898437,300.0862731933594,299.68994140625,283.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253373231738,2.0520610988228327e-08,0.0011253168340772,-0.0527513734996318,0.0,0.0,0.0,-0.014985742047429,60.0,22.98965835571289,0.0,-8.634224712977814e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,0.0001056108812917,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,0.0001112137179006,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,8.214225090341642e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.439208984375,0.0,0.0,0.0001112134414142,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0005275434814393,284.2418518066406,294.1499938964844,299.66796875,295.1268920898437,300.0862731933594,299.68994140625,283.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253373231738,2.0520610988228327e-08,0.0011253168340772,-0.0527513734996318,0.0,0.0,0.0,-0.014985742047429,60.0,22.98965835571289,0.0,-8.634224712977814e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.000105493760202,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252624511719,0.0,0.0,0.0001110903758672,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4209289550781,0.0,0.0,8.205114863812923e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293212890625,0.0,0.0,0.0001110901066567,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.0005269584944471,284.2317199707031,294.1499938964844,299.6474304199219,295.1175842285156,300.0775146484375,299.6695861816406,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240870226174,2.037455182346548e-08,0.0011240666499361,-0.0523701906204223,0.0,0.0,0.0,-0.014913328923285,60.0,22.90635299682617,0.0,-8.615070612449929e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.000105493760202,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252624511719,0.0,0.0,0.0001110903758672,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4209289550781,0.0,0.0,8.205114863812923e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4293212890625,0.0,0.0,0.0001110901066567,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,0.0005269584944471,284.2317199707031,294.1499938964844,299.6474304199219,295.1175842285156,300.0775146484375,299.6695861816406,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240870226174,2.037455182346548e-08,0.0011240666499361,-0.0523701906204223,0.0,0.0,0.0,-0.014913328923285,60.0,22.90635299682617,0.0,-8.615070612449929e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4207458496094,0.0,0.0,0.0001053711384884,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,0.0001109612494474,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,8.195577538572252e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195556640625,0.0,0.0,0.0001109609802369,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,0.0005263460916467,284.22174072265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0686340332031,299.64923095703125,283.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227809591218,2.0221648355800426e-08,0.0011227608192712,-0.0519711151719093,0.0,0.0,0.0,-0.014837535098195,60.0,22.822004318237305,0.0,-8.595041123271585e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4207458496094,0.0,0.0,0.0001053711384884,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,0.0001109612494474,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,8.195577538572252e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195556640625,0.0,0.0,0.0001109609802369,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,0.0005263460916467,284.22174072265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0686340332031,299.64923095703125,283.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227809591218,2.0221648355800426e-08,0.0011227608192712,-0.0519711151719093,0.0,0.0,0.0,-0.014837535098195,60.0,22.822004318237305,0.0,-8.595041123271585e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,0.0001052411025739,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061584472656,0.0,0.0,0.0001108243086491,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019470214844,0.0,0.0,8.185462502297014e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100952148437,0.0,0.0,0.0001108240394387,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176025390625,0.0,0.0,0.0005256965523585,284.2121887207031,294.1499938964844,299.6062927246094,295.0985412597656,300.0594177246094,299.6288757324219,283.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059498950786292e-08,0.0011213729158043,-0.051547884941101,0.0,0.0,0.0,-0.0147571442648768,60.0,22.736122131347656,0.0,-8.573826448809997e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,0.0001052411025739,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061584472656,0.0,0.0,0.0001108243086491,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019470214844,0.0,0.0,8.185462502297014e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100952148437,0.0,0.0,0.0001108240394387,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176025390625,0.0,0.0,0.0005256965523585,284.2121887207031,294.1499938964844,299.6062927246094,295.0985412597656,300.0594177246094,299.6288757324219,283.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059498950786292e-08,0.0011213729158043,-0.051547884941101,0.0,0.0,0.0,-0.0147571442648768,60.0,22.736122131347656,0.0,-8.573826448809997e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.0001051769213518,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,0.0001107567150029,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973693847656,0.0,0.0,8.180470467777923e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,0.0001107564530684,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,0.0005253760027699,284.2075500488281,294.1499938964844,299.5960388183594,295.0937194824219,300.0547180175781,299.6186828613281,283.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979466969743963e-08,0.0011206875788047,-0.0513389855623245,0.0,0.0,0.0,-0.0147174643352627,60.0,22.693220138549805,0.0,-8.5633651281114e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,0.0001051180661306,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970642089844,0.0,0.0,0.0001106947383959,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,8.175892435247079e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,0.0001106944764615,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,0.0005250820540823,284.2030944824219,294.1499938964844,299.58575439453125,295.0888671875,300.0498962402344,299.6085205078125,284.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200803564861,1.990608033963781e-08,0.0011200604494661,-0.0511474199593067,0.0,0.0,0.0,-0.0146810850128531,60.0,22.651094436645508,0.0,-8.55377777497779e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0001049924976541,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0001105625051422,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838806152344,0.0,0.0,8.166125189745799e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,0.0001105622432078,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39910888671875,0.0,0.0,0.0005244548665359,284.1939697265625,294.1499938964844,299.5652160644531,295.0791931152344,300.0403747558594,299.5881652832031,284.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187416967004,1.9749503366028875e-08,0.0011187219060957,-0.0507386811077594,0.0,0.0,0.0,-0.0146034648641943,60.0,22.566207885742188,0.0,-8.533341144811858e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0001049924976541,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0001105625051422,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838806152344,0.0,0.0,8.166125189745799e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,0.0001105622432078,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39910888671875,0.0,0.0,0.0005244548665359,284.1939697265625,294.1499938964844,299.5652160644531,295.0791931152344,300.0403747558594,299.5881652832031,284.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187416967004,1.9749503366028875e-08,0.0011187219060957,-0.0507386811077594,0.0,0.0,0.0,-0.0146034648641943,60.0,22.566207885742188,0.0,-8.533341144811858e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38409423828125,0.0,0.0,0.0001048975245794,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791809082031,0.0,0.0,0.0001104624825529,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,8.158737909980118e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,0.0001104622278944,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,0.0005239805323071,284.185302734375,294.1499938964844,299.5447082519531,295.0695495605469,300.0305480957031,299.5678100585937,284.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177293490618,1.9631057668334503e-08,0.0011177096748724,-0.0504294671118259,0.0,0.0,0.0,-0.0145447487011551,60.0,22.484806060791016,0.0,-8.517896787907375e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38409423828125,0.0,0.0,0.0001048975245794,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791809082031,0.0,0.0,0.0001104624825529,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,8.158737909980118e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,0.0001104622278944,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39019775390625,0.0,0.0,0.0005239805323071,284.185302734375,294.1499938964844,299.5447082519531,295.0695495605469,300.0305480957031,299.5678100585937,284.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177293490618,1.9631057668334503e-08,0.0011177096748724,-0.0504294671118259,0.0,0.0,0.0,-0.0145447487011551,60.0,22.484806060791016,0.0,-8.517896787907375e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754577636719,0.0,0.0,0.0001048121121129,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.0001103725371649,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,8.152094233082607e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,0.0001103722825064,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,0.0005235539283603,284.17694091796875,294.1499938964844,299.5242614746094,295.0599670410156,300.0205078125,299.5475158691406,284.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168183991685,1.9524525995962e-08,0.0011167988413944,-0.0501513481140136,0.0,0.0,0.0,-0.0144919380545616,60.0,22.40595245361328,0.0,-8.50401846719251e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754577636719,0.0,0.0,0.0001048121121129,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.0001103725371649,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,8.152094233082607e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,0.0001103722825064,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,0.0005235539283603,284.17694091796875,294.1499938964844,299.5242614746094,295.0599670410156,300.0205078125,299.5475158691406,284.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168183991685,1.9524525995962e-08,0.0011167988413944,-0.0501513481140136,0.0,0.0,0.0,-0.0144919380545616,60.0,22.40595245361328,0.0,-8.50401846719251e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,0.0001047486366587,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,0.0001103056929423,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583374023437,0.0,0.0,8.147156768245623e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659362792969,0.0,0.0,0.0001103054455597,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,0.000523236929439,284.1688232421875,294.1499938964844,299.5038757324219,295.050537109375,300.01025390625,299.5271911621094,284.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161410948261,1.944533600806153e-08,0.0011161216534674,-0.0499445982277393,0.0,0.0,0.0,-0.0144526790827512,60.0,22.33073806762696,0.0,-8.493709202639368e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,0.0001047486366587,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,0.0001103056929423,299.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583374023437,0.0,0.0,8.147156768245623e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659362792969,0.0,0.0,0.0001103054455597,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,0.000523236929439,284.1688232421875,294.1499938964844,299.5038757324219,295.050537109375,300.01025390625,299.5271911621094,284.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161410948261,1.944533600806153e-08,0.0011161216534674,-0.0499445982277393,0.0,0.0,0.0,-0.0144526790827512,60.0,22.33073806762696,0.0,-8.493709202639368e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,0.0001047174591803,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.358154296875,0.0,0.0,0.0001102728565456,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,8.144731691572815e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,0.000110272616439,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687744140625,0.0,0.0,0.000523081223946,284.1648864746094,294.1499938964844,299.4936828613281,295.0458679199219,300.00506591796875,299.5170593261719,284.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.9406440898706023e-08,0.0011157896369695,-0.0498430468142032,0.0,0.0,0.0,-0.0144334007054567,60.0,22.2939567565918,0.0,-8.488648006732546e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3587951660156,0.0,0.0,0.0001046865727403,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3540954589844,0.0,0.0,0.0001102403257391,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502197265625,0.0,0.0,8.14232844277285e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35772705078125,0.0,0.0,0.0001102400856325,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646545410156,0.0,0.0,0.0005229269736446,284.1610107421875,294.1499938964844,299.4835510253906,295.041259765625,299.99981689453125,299.5069274902344,284.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154795065522,1.9367901060718395e-08,0.0011154601816087,-0.0497424267232418,0.0,0.0,0.0,-0.014414295554161,60.0,22.257587432861328,0.0,-8.483634417189023e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,0.0001046255492838,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,0.0001101760644814,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0,8.137581608025357e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,0.0001101758243748,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35650634765625,0.0,0.0,0.0005226221983321,284.1534118652344,294.1499938964844,299.4632873535156,295.0321960449219,299.9892272949219,299.4867248535156,284.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.929176463022486e-08,0.0011148086050525,-0.0495436377823352,0.0,0.0,0.0,-0.0143765481188893,60.0,22.18568992614746,0.0,-8.473735135794416e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,0.0001046255492838,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,0.0001101760644814,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0,8.137581608025357e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,0.0001101758243748,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35650634765625,0.0,0.0,0.0005226221983321,284.1534118652344,294.1499938964844,299.4632873535156,295.0321960449219,299.9892272949219,299.4867248535156,284.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.929176463022486e-08,0.0011148086050525,-0.0495436377823352,0.0,0.0,0.0,-0.0143765481188893,60.0,22.18568992614746,0.0,-8.473735135794416e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,0.0001045655881171,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383178710937,0.0,0.0,0.0001101129164453,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,8.132917719194666e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,0.0001101126836147,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486022949219,0.0,0.0,0.0005223227199167,284.1461181640625,294.1499938964844,299.44317626953125,295.0234069824219,299.9784545898437,299.46661376953125,284.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.921695869100404e-08,0.0011141690192744,-0.0493483133614063,0.0,0.0,0.0,-0.0143394637852907,60.0,22.115283966064453,0.0,-8.464013490083745e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,0.0001045655881171,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383178710937,0.0,0.0,0.0001101129164453,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,8.132917719194666e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,0.0001101126836147,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486022949219,0.0,0.0,0.0005223227199167,284.1461181640625,294.1499938964844,299.44317626953125,295.0234069824219,299.9784545898437,299.46661376953125,284.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.921695869100404e-08,0.0011141690192744,-0.0493483133614063,0.0,0.0,0.0,-0.0143394637852907,60.0,22.115283966064453,0.0,-8.464013490083745e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33526611328125,0.0,0.0,0.0001045064564095,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,0.0001100506488,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270263671875,0.0,0.0,8.12831858638674e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334228515625,0.0,0.0,0.0001100504159694,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34088134765625,0.0,0.0,0.0005220274324528,284.1390991210937,294.1499938964844,299.4231262207031,295.0149230957031,299.9674987792969,299.4465637207031,284.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135573731735,1.9143188367820585e-08,0.0011135382810607,-0.049155693501234,0.0,0.0,0.0,-0.0143028926104307,60.0,22.046293258666992,0.0,-8.45443182129202e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33526611328125,0.0,0.0,0.0001045064564095,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,0.0001100506488,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270263671875,0.0,0.0,8.12831858638674e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334228515625,0.0,0.0,0.0001100504159694,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34088134765625,0.0,0.0,0.0005220274324528,284.1390991210937,294.1499938964844,299.4231262207031,295.0149230957031,299.9674987792969,299.4465637207031,284.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135573731735,1.9143188367820585e-08,0.0011135382810607,-0.049155693501234,0.0,0.0,0.0,-0.0143028926104307,60.0,22.046293258666992,0.0,-8.45443182129202e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32781982421875,0.0,0.0,0.0001044480595737,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3233642578125,0.0,0.0,0.0001099891524063,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197021484375,0.0,0.0,8.123776206048205e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267822265625,0.0,0.0,0.0001099889195756,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,0.000521735753864,284.1323547363281,294.1499938964844,299.4032287597656,295.0068054199219,299.9563903808594,299.4266662597656,284.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070331092052584e-08,0.0011129153426736,-0.0489654503762722,0.0,0.0,0.0,-0.0142667749896645,60.0,21.97869682312012,0.0,-8.44497520802179e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32781982421875,0.0,0.0,0.0001044480595737,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3233642578125,0.0,0.0,0.0001099891524063,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197021484375,0.0,0.0,8.123776206048205e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267822265625,0.0,0.0,0.0001099889195756,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,0.000521735753864,284.1323547363281,294.1499938964844,299.4032287597656,295.0068054199219,299.9563903808594,299.4266662597656,284.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070331092052584e-08,0.0011129153426736,-0.0489654503762722,0.0,0.0,0.0,-0.0142667749896645,60.0,21.97869682312012,0.0,-8.44497520802179e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241882324219,0.0,0.0,0.000104419166746,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197631835937,0.0,0.0,0.0001099587170756,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3161315917969,0.0,0.0,8.121527935145423e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3231811523437,0.0,0.0,0.0001099584915209,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296813964844,0.0,0.0,0.0005215914570726,284.12908935546875,294.1499938964844,299.3933410644531,295.0028686523437,299.9507751464844,299.416748046875,284.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.9034279929996962e-08,0.0011126075405627,-0.04887131229043,0.0,0.0,0.0,-0.0142489057034254,60.0,21.94552993774414,0.0,-8.440296994649543e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32061767578125,0.0,0.0,0.0001043904121615,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31622314453125,0.0,0.0,0.00010992843454,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3125915527344,0.0,0.0,8.119291305774823e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,0.0001099282089853,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260803222656,0.0,0.0,0.0005214478587731,284.1259155273437,294.1499938964844,299.3834533691406,294.99908447265625,299.9450988769531,299.4068908691406,284.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998404627268428e-08,0.001112300902605,-0.0487776286900043,0.0,0.0,0.0,-0.0142311202362179,60.0,21.912748336791992,0.0,-8.43564365027305e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135681152344,0.0,0.0,0.0001043334341375,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,0.0001098684297176,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3056640625,0.0,0.0,8.114859519992024e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.0,0.0,0.0001098682041629,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189392089844,0.0,0.0,0.0005211632815189,284.1196594238281,294.1499938964844,299.3638610839844,294.9918212890625,299.93365478515625,299.38720703125,284.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927320155626148e-08,0.0011116926325485,-0.0485920086503028,0.0,0.0,0.0,-0.0141958789899945,60.0,21.84798622131348,0.0,-8.42642648990477e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135681152344,0.0,0.0,0.0001043334341375,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,0.0001098684297176,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3056640625,0.0,0.0,8.114859519992024e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31256103515625,0.0,0.0,0.0001098682041629,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189392089844,0.0,0.0,0.0005211632815189,284.1196594238281,294.1499938964844,299.3638610839844,294.9918212890625,299.93365478515625,299.38720703125,284.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927320155626148e-08,0.0011116926325485,-0.0485920086503028,0.0,0.0,0.0,-0.0141958789899945,60.0,21.84798622131348,0.0,-8.42642648990477e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.30670166015625,0.0,0.0,0.0001042773437802,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30242919921875,0.0,0.0,0.0001098093562177,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2989196777344,0.0,0.0,8.110496128210798e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30572509765625,0.0,0.0,0.000109809137939,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31201171875,0.0,0.0,0.0005208831280469,284.1137084960937,294.1499938964844,299.3443908691406,294.98504638671875,299.9220886230469,299.36767578125,284.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.8857338801581136e-08,0.0011110942577943,-0.0484092570841312,0.0,0.0,0.0,-0.0141611862927675,60.0,21.78475570678711,0.0,-8.417357122425528e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.30670166015625,0.0,0.0,0.0001042773437802,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30242919921875,0.0,0.0,0.0001098093562177,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2989196777344,0.0,0.0,8.110496128210798e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30572509765625,0.0,0.0,0.000109809137939,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31201171875,0.0,0.0,0.0005208831280469,284.1137084960937,294.1499938964844,299.3443908691406,294.98504638671875,299.9220886230469,299.36767578125,284.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.8857338801581136e-08,0.0011110942577943,-0.0484092570841312,0.0,0.0,0.0,-0.0141611862927675,60.0,21.78475570678711,0.0,-8.417357122425528e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.300048828125,0.0,0.0,0.0001042222647811,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,0.0001097513595595,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923583984375,0.0,0.0,8.106212044367567e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,0.0001097511412808,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052978515625,0.0,0.0,0.0005206080968491,284.1080017089844,294.1499938964844,299.3251037597656,294.97882080078125,299.9103698730469,299.3482971191406,284.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788625766319456e-08,0.001110506709665,-0.0482298210263252,0.0,0.0,0.0,-0.0141271231696009,60.0,21.723163604736328,0.0,-8.408457574660133e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.300048828125,0.0,0.0,0.0001042222647811,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958374023437,0.0,0.0,0.0001097513595595,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923583984375,0.0,0.0,8.106212044367567e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,0.0001097511412808,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3052978515625,0.0,0.0,0.0005206080968491,284.1080017089844,294.1499938964844,299.3251037597656,294.97882080078125,299.9103698730469,299.3482971191406,284.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788625766319456e-08,0.001110506709665,-0.0482298210263252,0.0,0.0,0.0,-0.0141271231696009,60.0,21.723163604736328,0.0,-8.408457574660133e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,0.0001041684226947,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2894287109375,0.0,0.0,0.0001096946507459,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860107421875,0.0,0.0,8.102023275569081e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,0.0001096944397431,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987670898437,0.0,0.0,0.0005203391774557,284.1025390625,294.1499938964844,299.3060302734375,294.97320556640625,299.8985290527344,299.3291015625,284.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721449279723856e-08,0.0011099323164671,-0.0480543859302997,0.0,0.0,0.0,-0.0140938200056552,60.0,21.663312911987305,0.0,-8.39976053157443e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,0.0001041684226947,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2894287109375,0.0,0.0,0.0001096946507459,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860107421875,0.0,0.0,8.102023275569081e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2926330566406,0.0,0.0,0.0001096944397431,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987670898437,0.0,0.0,0.0005203391774557,284.1025390625,294.1499938964844,299.3060302734375,294.97320556640625,299.8985290527344,299.3291015625,284.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721449279723856e-08,0.0011099323164671,-0.0480543859302997,0.0,0.0,0.0,-0.0140938200056552,60.0,21.663312911987305,0.0,-8.39976053157443e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2904357910156,0.0,0.0,0.0001041421419358,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28631591796875,0.0,0.0,0.0001096669802791,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28289794921875,0.0,0.0,8.099979459075257e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2894897460937,0.0,0.0,0.0001096667692763,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955627441406,0.0,0.0,0.000520207977388,284.09991455078125,294.1499938964844,299.2965393066406,294.9706115722656,299.8925476074219,299.319580078125,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096525704488,-0.0479687713086605,0.0,0.0,0.0,-0.0140775712206959,60.0,21.634265899658203,0.0,-8.395518591441944e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
