time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963760,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2873229980469,0.0,0.0,0.0001041162249748,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2832336425781,0.0,0.0,0.0001096396881621,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.27984619140625,0.0,0.0,8.097963291220367e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2864074707031,0.0,0.0,0.0001096394698834,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,0.0005200785235501,284.09735107421875,294.1499938964844,299.2871398925781,294.9682006835937,299.88653564453125,299.31011962890625,284.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656328037991443e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,21.60566139221192,0.0,-8.391334915813786e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,0.0001040654969983,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2771911621094,0.0,0.0,0.0001095862608053,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738647460937,0.0,0.0,8.094017539406195e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,0.0001095860498026,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862548828125,0.0,0.0,0.0005198251456022,284.0923767089844,294.1499938964844,299.2684631347656,294.9638977050781,299.8744812011719,299.291259765625,284.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.0477190241217613,0.0,0.0,0.0,-0.0140301622450351,60.0,21.54951477050781,0.0,-8.38314946349783e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,0.0001040654969983,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2771911621094,0.0,0.0,0.0001095862608053,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738647460937,0.0,0.0,8.094017539406195e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,0.0001095860498026,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862548828125,0.0,0.0,0.0005198251456022,284.0923767089844,294.1499938964844,299.2684631347656,294.9638977050781,299.8744812011719,299.291259765625,284.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.0477190241217613,0.0,0.0,0.0,-0.0140301622450351,60.0,21.54951477050781,0.0,-8.38314946349783e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753295898437,0.0,0.0,0.0001040241550072,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2713317871094,0.0,0.0,0.000109542721475,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680358886719,0.0,0.0,8.090800838544965e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2744140625,0.0,0.0,0.0001095425104722,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,0.0005196186830289,284.087646484375,294.1499938964844,299.25,294.9603271484375,299.8622741699219,299.27264404296875,284.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541438606689563e-08,0.0011083933059126,-0.0475842654705047,0.0,0.0,0.0,-0.0140045825392007,60.0,21.496416091918945,0.0,-8.37647959883725e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753295898437,0.0,0.0,0.0001040241550072,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2713317871094,0.0,0.0,0.000109542721475,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680358886719,0.0,0.0,8.090800838544965e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2744140625,0.0,0.0,0.0001095425104722,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,0.0005196186830289,284.087646484375,294.1499938964844,299.25,294.9603271484375,299.8622741699219,299.27264404296875,284.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541438606689563e-08,0.0011083933059126,-0.0475842654705047,0.0,0.0,0.0,-0.0140045825392007,60.0,21.496416091918945,0.0,-8.37647959883725e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2696228027344,0.0,0.0,0.000104024875327,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.26568603515625,0.0,0.0,0.0001095434781746,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.262451171875,0.0,0.0,8.090856863418594e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26873779296875,0.0,0.0,0.0001095432744477,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2745361328125,0.0,0.0,0.0005196223501116,284.08319091796875,294.1499938964844,299.2317810058594,294.9573059082031,299.8499450683594,299.2541809082031,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084184516221,1.8542262836263035e-08,0.0011083999415859,-0.0475864149630069,0.0,0.0,0.0,-0.0140049885958433,60.0,21.45071220397949,0.0,-8.376586180247615e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2696228027344,0.0,0.0,0.000104024875327,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.26568603515625,0.0,0.0,0.0001095434781746,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.262451171875,0.0,0.0,8.090856863418594e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26873779296875,0.0,0.0,0.0001095432744477,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2745361328125,0.0,0.0,0.0005196223501116,284.08319091796875,294.1499938964844,299.2317810058594,294.9573059082031,299.8499450683594,299.2541809082031,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084184516221,1.8542262836263035e-08,0.0011083999415859,-0.0475864149630069,0.0,0.0,0.0,-0.0140049885958433,60.0,21.45071220397949,0.0,-8.376586180247615e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2642517089844,0.0,0.0,0.0001040841234498,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603454589844,0.0,0.0,0.0001096058695111,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2571716308594,0.0,0.0,8.095464727375656e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26336669921875,0.0,0.0,0.0001096056657843,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2690734863281,0.0,0.0,0.0005199183360673,284.0791320800781,294.1499938964844,299.2137756347656,294.9546813964844,299.8374328613281,299.2359619140625,284.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090508196502,1.8616018948591773e-08,0.0011090323096141,-0.0477790422737598,0.0,0.0,0.0,-0.0140415607020258,60.0,21.416467666625977,0.0,-8.38612095321878e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2642517089844,0.0,0.0,0.0001040841234498,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603454589844,0.0,0.0,0.0001096058695111,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2571716308594,0.0,0.0,8.095464727375656e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26336669921875,0.0,0.0,0.0001096056657843,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2690734863281,0.0,0.0,0.0005199183360673,284.0791320800781,294.1499938964844,299.2137756347656,294.9546813964844,299.8374328613281,299.2359619140625,284.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090508196502,1.8616018948591773e-08,0.0011090323096141,-0.0477790422737598,0.0,0.0,0.0,-0.0140415607020258,60.0,21.416467666625977,0.0,-8.38612095321878e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.26153564453125,0.0,0.0,0.0001040928036672,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2576904296875,0.0,0.0,0.0001096150081139,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2545166015625,0.0,0.0,8.096139936242253e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2606506347656,0.0,0.0,0.000109614804387,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.266357421875,0.0,0.0,0.0005199617589823,284.0770874023437,294.1499938964844,299.204833984375,294.9534912109375,299.8311767578125,299.2268371582031,284.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091455817222,1.8626797881893253e-08,0.0011091269552707,-0.047807190567255,0.0,0.0,0.0,-0.014046917669475,60.0,21.39824485778809,0.0,-8.387514327523604e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.25885009765625,0.0,0.0,0.0001041507712216,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550048828125,0.0,0.0,0.0001096760461223,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.0,0.0,8.10064811958e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579650878906,0.0,0.0,0.0001096758423955,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2636108398437,0.0,0.0,0.0005202512838877,284.0750427246094,294.1499938964844,299.1959533691406,294.952392578125,299.82489013671875,299.2177429199219,284.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097601382061,1.86989854711328e-08,0.0011097413953393,-0.0479957200586795,0.0,0.0,0.0,-0.014082689769566,60.0,21.38179016113281,0.0,-8.396853701242436e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2536315917969,0.0,0.0,0.0001043017182382,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2498474121094,0.0,0.0,0.0001098349966923,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2467346191406,0.0,0.0,8.112387877190486e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2527770996094,0.0,0.0,0.0001098348002415,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583312988281,0.0,0.0,0.0005210053641349,284.0711975097656,294.1499938964844,299.1783447265625,294.9504089355469,299.8122863769531,299.19970703125,284.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113655054941,1.888700218444228e-08,0.0011113465297967,-0.0484867244958877,0.0,0.0,0.0,-0.0141758853569626,60.0,21.35776329040528,0.0,-8.42120115862599e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2536315917969,0.0,0.0,0.0001043017182382,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2498474121094,0.0,0.0,0.0001098349966923,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2467346191406,0.0,0.0,8.112387877190486e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2527770996094,0.0,0.0,0.0001098348002415,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2583312988281,0.0,0.0,0.0005210053641349,284.0711975097656,294.1499938964844,299.1783447265625,294.9504089355469,299.8122863769531,299.19970703125,284.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113655054941,1.888700218444228e-08,0.0011113465297967,-0.0484867244958877,0.0,0.0,0.0,-0.0141758853569626,60.0,21.35776329040528,0.0,-8.42120115862599e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24853515625,0.0,0.0,0.0001044921809807,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24481201171875,0.0,0.0,0.000110035558464,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24176025390625,0.0,0.0,8.127200999297202e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2476806640625,0.0,0.0,0.0001100353692891,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.253173828125,0.0,0.0,0.0005219568265601,284.0675354003906,294.1499938964844,299.1609191894531,294.9487609863281,299.799560546875,299.1817626953125,284.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133939260616,1.912426128569677e-08,0.0011133748339489,-0.0491062738001346,0.0,0.0,0.0,-0.0142935020849108,60.0,21.34310340881348,0.0,-8.45197476451176e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24853515625,0.0,0.0,0.0001044921809807,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24481201171875,0.0,0.0,0.000110035558464,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24176025390625,0.0,0.0,8.127200999297202e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2476806640625,0.0,0.0,0.0001100353692891,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.253173828125,0.0,0.0,0.0005219568265601,284.0675354003906,294.1499938964844,299.1609191894531,294.9487609863281,299.799560546875,299.1817626953125,284.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133939260616,1.912426128569677e-08,0.0011133748339489,-0.0491062738001346,0.0,0.0,0.0,-0.0142935020849108,60.0,21.34310340881348,0.0,-8.45197476451176e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.24371337890625,0.0,0.0,0.0001047418190864,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2400207519531,0.0,0.0,0.0001102984315366,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23699951171875,0.0,0.0,8.14661689219065e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.0,0.0,0.0001102982423617,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.248291015625,0.0,0.0,0.0005232038092799,284.064208984375,294.1499938964844,299.1436462402344,294.9473571777344,299.78668212890625,299.1640930175781,284.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116054248996,1.943525518299793e-08,0.0011160348076373,-0.0499182790517807,0.0,0.0,0.0,-0.0144476788118481,60.0,21.3416690826416,0.0,-8.492397540749155e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.24371337890625,0.0,0.0,0.0001047418190864,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2400207519531,0.0,0.0,0.0001102984315366,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23699951171875,0.0,0.0,8.14661689219065e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.0,0.0,0.0001102982423617,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.248291015625,0.0,0.0,0.0005232038092799,284.064208984375,294.1499938964844,299.1436462402344,294.9473571777344,299.78668212890625,299.1640930175781,284.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116054248996,1.943525518299793e-08,0.0011160348076373,-0.0499182790517807,0.0,0.0,0.0,-0.0144476788118481,60.0,21.3416690826416,0.0,-8.492397540749155e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391052246094,0.0,0.0,0.0001050075152306,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2354736328125,0.0,0.0,0.0001105782284867,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23248291015625,0.0,0.0,8.167282067006454e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23828125,0.0,0.0,0.0001105780393118,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436218261719,0.0,0.0,0.0005245311185717,284.0611572265625,294.1499938964844,299.1265563964844,294.9462585449219,299.7736511230469,299.146484375,284.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188838398084,1.976627039823597e-08,0.001118864165619,-0.0507824532687664,0.0,0.0,0.0,-0.0146117713302373,60.0,21.34674072265625,0.0,-8.535528195352526e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391052246094,0.0,0.0,0.0001050075152306,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2354736328125,0.0,0.0,0.0001105782284867,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23248291015625,0.0,0.0,8.167282067006454e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23828125,0.0,0.0,0.0001105780393118,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436218261719,0.0,0.0,0.0005245311185717,284.0611572265625,294.1499938964844,299.1265563964844,294.9462585449219,299.7736511230469,299.146484375,284.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188838398084,1.976627039823597e-08,0.001118864165619,-0.0507824532687664,0.0,0.0,0.0,-0.0146117713302373,60.0,21.34674072265625,0.0,-8.535528195352526e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23681640625,0.0,0.0,0.0001051512808771,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.23321533203125,0.0,0.0,0.0001107296120608,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2302551269531,0.0,0.0,8.178463758667931e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359924316406,0.0,0.0,0.0001107294301618,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413024902344,0.0,0.0,0.0005252492264844,284.0596618652344,294.1499938964844,299.1180419921875,294.94580078125,299.7671203613281,299.1377258300781,284.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204170295968,1.9945376905639023e-08,0.0011203971225768,-0.0512499958276748,0.0,0.0,0.0,-0.0147005692124366,60.0,21.351179122924805,0.0,-8.558911446243658e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.234619140625,0.0,0.0,0.0001053050073096,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2310485839844,0.0,0.0,0.0001108914948417,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.22808837890625,0.0,0.0,8.190420339815319e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2337951660156,0.0,0.0,0.0001108913129428,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23907470703125,0.0,0.0,0.0005260171601548,284.05828857421875,294.1499938964844,299.1095886230469,294.9454040527344,299.76055908203125,299.1289978027344,284.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220541782677,2.013690370006316e-08,0.001122034038417,-0.0517499223351478,0.0,0.0,0.0,-0.0147955128923058,60.0,21.35830879211425,0.0,-8.583950972251841e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2302551269531,0.0,0.0,0.0001056154869729,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,0.0001112184399971,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.0,0.0,8.21456778794527e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294311523437,0.0,0.0,0.0001112182580982,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2346496582031,0.0,0.0,0.0005275681032799,284.0555419921875,294.1499938964844,299.0927734375,294.9447631835937,299.74737548828125,299.1116027832031,284.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253602569922,2.0523714283626763e-08,0.0011253397678956,-0.052759476006031,0.0,0.0,0.0,-0.0149872628971934,60.0,21.37330436706543,0.0,-8.634632564508139e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2302551269531,0.0,0.0,0.0001056154869729,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,0.0001112184399971,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.0,0.0,8.21456778794527e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294311523437,0.0,0.0,0.0001112182580982,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2346496582031,0.0,0.0,0.0005275681032799,284.0555419921875,294.1499938964844,299.0927734375,294.9447631835937,299.74737548828125,299.1116027832031,284.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253602569922,2.0523714283626763e-08,0.0011253397678956,-0.052759476006031,0.0,0.0,0.0,-0.0149872628971934,60.0,21.37330436706543,0.0,-8.634632564508139e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2260437011719,0.0,0.0,0.0001059564820025,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0001115775230573,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196960449219,0.0,0.0,8.24108938104473e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2252502441406,0.0,0.0,0.0001115773411584,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2303771972656,0.0,0.0,0.0005292714922688,284.05303955078125,294.1499938964844,299.0760498046875,294.9443664550781,299.73406982421875,299.0943908691406,284.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289956746622,2.0948561996192442e-08,0.0011289747199043,-0.0538681149482727,0.0,0.0,0.0,-0.0151978889480233,60.0,21.39368438720703,0.0,-8.69046985485511e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2260437011719,0.0,0.0,0.0001059564820025,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0001115775230573,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196960449219,0.0,0.0,8.24108938104473e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2252502441406,0.0,0.0,0.0001115773411584,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2303771972656,0.0,0.0,0.0005292714922688,284.05303955078125,294.1499938964844,299.0760498046875,294.9443664550781,299.73406982421875,299.0943908691406,284.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289956746622,2.0948561996192442e-08,0.0011289747199043,-0.0538681149482727,0.0,0.0,0.0,-0.0151978889480233,60.0,21.39368438720703,0.0,-8.69046985485511e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2220153808594,0.0,0.0,0.0001062857409124,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21856689453125,0.0,0.0,0.0001119242515414,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157592773437,0.0,0.0,8.266698569059372e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2212219238281,0.0,0.0,0.0001119240696425,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2262878417969,0.0,0.0,0.0005309162079356,284.0507507324219,294.1499938964844,299.0594787597656,294.9441223144531,299.720703125,299.0772399902344,284.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325004743412,2.1358783186542496e-08,0.0011324791703373,-0.054938405752182,0.0,0.0,0.0,-0.0154012367129325,60.0,21.416778564453125,0.0,-8.744555657358435e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2220153808594,0.0,0.0,0.0001062857409124,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21856689453125,0.0,0.0,0.0001119242515414,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157592773437,0.0,0.0,8.266698569059372e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2212219238281,0.0,0.0,0.0001119240696425,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2262878417969,0.0,0.0,0.0005309162079356,284.0507507324219,294.1499938964844,299.0594787597656,294.9441223144531,299.720703125,299.0772399902344,284.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325004743412,2.1358783186542496e-08,0.0011324791703373,-0.054938405752182,0.0,0.0,0.0,-0.0154012367129325,60.0,21.416778564453125,0.0,-8.744555657358435e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182006835937,0.0,0.0,0.0001066400654963,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2148132324219,0.0,0.0,0.0001122973626479,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2120361328125,0.0,0.0,8.294256258523092e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2174377441406,0.0,0.0,0.000112297180749,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.222412109375,0.0,0.0,0.000532686128281,284.0487365722656,294.1499938964844,299.04296875,294.9440612792969,299.7071838378906,299.060302734375,284.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800239835556567e-08,0.0011362576624378,-0.0560899749398231,0.0,0.0,0.0,-0.0156201040372252,60.0,21.44351959228516,0.0,-8.80294592775499e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182006835937,0.0,0.0,0.0001066400654963,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2148132324219,0.0,0.0,0.0001122973626479,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2120361328125,0.0,0.0,8.294256258523092e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2174377441406,0.0,0.0,0.000112297180749,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.222412109375,0.0,0.0,0.000532686128281,284.0487365722656,294.1499938964844,299.04296875,294.9440612792969,299.7071838378906,299.060302734375,284.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800239835556567e-08,0.0011362576624378,-0.0560899749398231,0.0,0.0,0.0,-0.0156201040372252,60.0,21.44351959228516,0.0,-8.80294592775499e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.21636962890625,0.0,0.0,0.0001068061392288,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2130126953125,0.0,0.0,0.0001124722475651,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102355957031,0.0,0.0,8.307173266075552e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.215576171875,0.0,0.0,0.0001124720729421,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2205505371094,0.0,0.0,0.000533515762072,284.0477905273437,294.1499938964844,299.0347595214844,294.944091796875,299.70037841796875,299.0518493652344,284.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007158761994106e-08,0.0011380248470231,-0.0566296651959419,0.0,0.0,0.0,-0.0157226715236902,60.0,21.457246780395508,0.0,-8.83038140386816e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2146301269531,0.0,0.0,0.0001069784702849,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113037109375,0.0,0.0,0.000112653717224,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.20855712890625,0.0,0.0,8.320576307596639e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138671875,0.0,0.0,0.000112653535325,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.0,0.0,0.0005343765951693,284.0470275878906,294.1499938964844,299.0265808105469,294.94415283203125,299.6935119628906,299.0434875488281,284.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221859907745056e-08,0.0011398586211726,-0.0571896024048328,0.0,0.0,0.0,-0.0158290974795818,60.0,21.47187805175781,0.0,-8.858894062768743e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113952636719,0.0,0.0,0.0001073183229891,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2081298828125,0.0,0.0,0.0001130115997511,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2054138183594,0.0,0.0,8.347009861608967e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2106628417969,0.0,0.0,0.0001130114251282,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154846191406,0.0,0.0,0.0005360742798075,284.0457458496094,294.1499938964844,299.0102233886719,294.94439697265625,299.6796875,299.0267944335937,284.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.264529896933709e-08,0.001143479370512,-0.058293767273426,0.0,0.0,0.0,-0.0160390138626098,60.0,21.50156211853028,0.0,-8.915262128539325e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113952636719,0.0,0.0,0.0001073183229891,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2081298828125,0.0,0.0,0.0001130115997511,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2054138183594,0.0,0.0,8.347009861608967e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2106628417969,0.0,0.0,0.0001130114251282,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154846191406,0.0,0.0,0.0005360742798075,284.0457458496094,294.1499938964844,299.0102233886719,294.94439697265625,299.6796875,299.0267944335937,284.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435020714998,2.264529896933709e-08,0.001143479370512,-0.058293767273426,0.0,0.0,0.0,-0.0160390138626098,60.0,21.50156211853028,0.0,-8.915262128539325e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2081604003906,0.0,0.0,0.0001076597982319,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,0.0001133711848524,299.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2022705078125,0.0,0.0,8.37356856209226e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074279785156,0.0,0.0,0.0001133710175054,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.21221923828125,0.0,0.0,0.0005377800553105,284.0444641113281,294.1499938964844,298.9939880371094,294.9447326660156,299.6658630371094,299.0101318359375,284.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471403995528,2.3070752419585012e-08,0.0011471173493191,-0.0594029761850833,0.0,0.0,0.0,-0.016249930486083,60.0,21.53130149841309,0.0,-8.97207783623344e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2081604003906,0.0,0.0,0.0001076597982319,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,0.0001133711848524,299.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2022705078125,0.0,0.0,8.37356856209226e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074279785156,0.0,0.0,0.0001133710175054,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.21221923828125,0.0,0.0,0.0005377800553105,284.0444641113281,294.1499938964844,298.9939880371094,294.9447326660156,299.6658630371094,299.0101318359375,284.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471403995528,2.3070752419585012e-08,0.0011471173493191,-0.0594029761850833,0.0,0.0,0.0,-0.016249930486083,60.0,21.53130149841309,0.0,-8.97207783623344e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2054138183594,0.0,0.0,0.0001079804569599,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2022399902344,0.0,0.0,0.0001137088547693,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1995849609375,0.0,0.0,8.398508362006396e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2046813964844,0.0,0.0,0.0001137086801463,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2094116210937,0.0,0.0,0.0005393818719312,284.0437927246094,294.1499938964844,298.9777526855469,294.9451599121094,299.6518249511719,298.9935913085937,284.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.347026928362084e-08,0.0011505329748615,-0.0604443661868572,0.0,0.0,0.0,-0.0164479836821556,60.0,21.559648513793945,0.0,-9.025593783462685e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2054138183594,0.0,0.0,0.0001079804569599,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2022399902344,0.0,0.0,0.0001137088547693,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1995849609375,0.0,0.0,8.398508362006396e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2046813964844,0.0,0.0,0.0001137086801463,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2094116210937,0.0,0.0,0.0005393818719312,284.0437927246094,294.1499938964844,298.9777526855469,294.9451599121094,299.6518249511719,298.9935913085937,284.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.347026928362084e-08,0.0011505329748615,-0.0604443661868572,0.0,0.0,0.0,-0.0164479836821556,60.0,21.559648513793945,0.0,-9.025593783462685e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2026062011719,0.0,0.0,0.0001083116294466,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1994323730469,0.0,0.0,0.0001140575914178,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.19683837890625,0.0,0.0,8.424265979556367e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2018737792969,0.0,0.0,0.0001140574240707,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2065124511719,0.0,0.0,0.0005410361336544,284.04302978515625,294.1499938964844,298.96160888671875,294.9456787109375,299.6378173828125,298.97705078125,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540891136974,2.3882893884774603e-08,0.0011540652485564,-0.0615197196602821,0.0,0.0,0.0,-0.0166525598615407,60.0,21.58879852294922,0.0,-9.081031748792157e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2026062011719,0.0,0.0,0.0001083116294466,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1994323730469,0.0,0.0,0.0001140575914178,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.19683837890625,0.0,0.0,8.424265979556367e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2018737792969,0.0,0.0,0.0001140574240707,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2065124511719,0.0,0.0,0.0005410361336544,284.04302978515625,294.1499938964844,298.96160888671875,294.9456787109375,299.6378173828125,298.97705078125,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540891136974,2.3882893884774603e-08,0.0011540652485564,-0.0615197196602821,0.0,0.0,0.0,-0.0166525598615407,60.0,21.58879852294922,0.0,-9.081031748792157e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
