time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966100,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2012023925781,0.0,0.0,0.0001084720352082,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.19805908203125,0.0,0.0,0.0001142265027738,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.19549560546875,0.0,0.0,8.436741336481646e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2004699707031,0.0,0.0,0.0001142263354267,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.205078125,0.0,0.0,0.0005418374203145,284.04266357421875,294.1499938964844,298.9535217285156,294.9459533691406,299.6307983398437,298.9687805175781,284.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557925026863,2.4082742910991328e-08,0.0011557684047147,-0.0620404817163944,0.0,0.0,0.0,-0.016751604154706,60.0,21.602882385253903,0.0,-9.107944265451806e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.19989013671875,0.0,0.0,0.0001086228876374,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,0.0001143853587564,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942443847656,0.0,0.0,8.448474545730278e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1991882324219,0.0,0.0,0.0001143851914093,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2037658691406,0.0,0.0,0.0005425909766927,284.0424194335937,294.1499938964844,298.9454650878906,294.9462585449219,299.6237487792969,298.9605712890625,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573996162042,2.427069389909775e-08,0.0011573752854019,-0.0625301972031593,0.0,0.0,0.0,-0.0168447792530059,60.0,21.615928649902344,0.0,-9.133290035379105e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1972961425781,0.0,0.0,0.0001089235083782,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942443847656,0.0,0.0,0.0001147019283962,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.19171142578125,0.0,0.0,8.471855835523456e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.19659423828125,0.0,0.0,0.0001147017610492,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2011108398437,0.0,0.0,0.0005440926761366,284.0419311523437,294.1499938964844,298.9293518066406,294.94683837890625,299.609619140625,298.9441223144531,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606051120907,2.4645249396826333e-08,0.0011605805484578,-0.063505969941616,0.0,0.0,0.0,-0.0170304737985134,60.0,21.641891479492188,0.0,-9.18390483661824e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1972961425781,0.0,0.0,0.0001089235083782,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942443847656,0.0,0.0,0.0001147019283962,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.19171142578125,0.0,0.0,8.471855835523456e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.19659423828125,0.0,0.0,0.0001147017610492,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2011108398437,0.0,0.0,0.0005440926761366,284.0419311523437,294.1499938964844,298.9293518066406,294.94683837890625,299.609619140625,298.9441223144531,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606051120907,2.4645249396826333e-08,0.0011605805484578,-0.063505969941616,0.0,0.0,0.0,-0.0170304737985134,60.0,21.641891479492188,0.0,-9.18390483661824e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,0.0001091859812731,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1919250488281,0.0,0.0,0.0001149783201981,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.189453125,0.0,0.0,8.492269989801571e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942749023437,0.0,0.0,0.0001149781528511,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1986999511719,0.0,0.0,0.0005454038036987,284.041748046875,294.1499938964844,298.9132385253906,294.9474792480469,299.59539794921875,298.927734375,284.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633988469839,2.49722624801052e-08,0.0011633738176897,-0.0643577575683593,0.0,0.0,0.0,-0.0171925742179155,60.0,21.66334724426269,0.0,-9.228210018363825e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,0.0001091859812731,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1919250488281,0.0,0.0,0.0001149783201981,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.189453125,0.0,0.0,8.492269989801571e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942749023437,0.0,0.0,0.0001149781528511,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1986999511719,0.0,0.0,0.0005454038036987,284.041748046875,294.1499938964844,298.9132385253906,294.9474792480469,299.59539794921875,298.927734375,284.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633988469839,2.49722624801052e-08,0.0011633738176897,-0.0643577575683593,0.0,0.0,0.0,-0.0171925742179155,60.0,21.66334724426269,0.0,-9.228210018363825e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1928100585937,0.0,0.0,0.0001094353065127,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898193359375,0.0,0.0,0.0001152408658526,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1873779296875,0.0,0.0,8.511661872034892e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1921081542969,0.0,0.0,0.0001152407057816,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965026855469,0.0,0.0,0.0005466492730192,284.0417785644531,294.1499938964844,298.8971252441406,294.9480895996094,299.58111572265625,298.9114074707031,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660588206723,2.528289932968164e-08,0.0011660334421321,-0.0651667490601539,0.0,0.0,0.0,-0.0173465870320796,60.0,21.681676864624023,0.0,-9.27039351950043e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1928100585937,0.0,0.0,0.0001094353065127,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898193359375,0.0,0.0,0.0001152408658526,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1873779296875,0.0,0.0,8.511661872034892e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1921081542969,0.0,0.0,0.0001152407057816,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965026855469,0.0,0.0,0.0005466492730192,284.0417785644531,294.1499938964844,298.8971252441406,294.9480895996094,299.58111572265625,298.9114074707031,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660588206723,2.528289932968164e-08,0.0011660334421321,-0.0651667490601539,0.0,0.0,0.0,-0.0173465870320796,60.0,21.681676864624023,0.0,-9.27039351950043e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,0.0001096571431844,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1878662109375,0.0,0.0,0.0001154744677478,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1854553222656,0.0,0.0,8.528915350325406e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.0,0.0,0.0001154743076767,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1944580078125,0.0,0.0,0.0005477574304677,284.0420227050781,294.1499938964844,298.8809814453125,294.9486999511719,299.5667724609375,298.89508056640625,284.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684215860441,2.5559277361253407e-08,0.0011683959746733,-0.0658864229917526,0.0,0.0,0.0,-0.0174835976213216,60.0,21.6965560913086,0.0,-9.308006809760629e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908264160156,0.0,0.0,0.0001096571431844,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1878662109375,0.0,0.0,0.0001154744677478,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1854553222656,0.0,0.0,8.528915350325406e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1901550292969,0.0,0.0,0.0001154743076767,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1944580078125,0.0,0.0,0.0005477574304677,284.0420227050781,294.1499938964844,298.8809814453125,294.9486999511719,299.5667724609375,298.89508056640625,284.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684215860441,2.5559277361253407e-08,0.0011683959746733,-0.0658864229917526,0.0,0.0,0.0,-0.0174835976213216,60.0,21.6965560913086,0.0,-9.308006809760629e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898498535156,0.0,0.0,0.0001097589702112,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1869506835937,0.0,0.0,0.0001155816935352,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845397949219,0.0,0.0,8.536834502592683e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.189208984375,0.0,0.0,0.0001155815334641,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1934814453125,0.0,0.0,0.0005482661072164,284.0422058105469,294.1499938964844,298.8728942871094,294.948974609375,299.5595703125,298.8869323730469,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695026187226,2.5686128779511825e-08,0.0011694768909364,-0.0662166997790336,0.0,0.0,0.0,-0.0175464637577533,60.0,21.70279121398925,0.0,-9.32529644614988e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18896484375,0.0,0.0,0.0001098509092116,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1860656738281,0.0,0.0,0.0001156785074272,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836853027344,0.0,0.0,8.543985313735902e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.18829345703125,0.0,0.0,0.0001156783546321,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1925354003906,0.0,0.0,0.000548725365661,284.0424499511719,294.1499938964844,298.8648376464844,294.9492492675781,299.5523681640625,298.8787841796875,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704819044098,2.5800668268516347e-08,0.0011704561766237,-0.0665149092674255,0.0,0.0,0.0,-0.0176032446324825,60.0,21.707735061645508,0.0,-9.340921280909242e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1872863769531,0.0,0.0,0.0001100081499316,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844482421875,0.0,0.0,0.0001158440863946,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820983886719,0.0,0.0,8.556214743293822e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1866455078125,0.0,0.0,0.0001158439335995,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908569335937,0.0,0.0,0.0005495108198374,284.0430908203125,294.1499938964844,298.8486328125,294.94976806640625,299.5379333496094,298.86248779296875,284.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117215863429,2.599655068991069e-08,0.0011721326736733,-0.0670248493552208,0.0,0.0,0.0,-0.0177003592252731,60.0,21.712860107421875,0.0,-9.367671793825141e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1872863769531,0.0,0.0,0.0001100081499316,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844482421875,0.0,0.0,0.0001158440863946,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820983886719,0.0,0.0,8.556214743293822e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1866455078125,0.0,0.0,0.0001158439335995,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1908569335937,0.0,0.0,0.0005495108198374,284.0430908203125,294.1499938964844,298.8486328125,294.94976806640625,299.5379333496094,298.86248779296875,284.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117215863429,2.599655068991069e-08,0.0011721326736733,-0.0670248493552208,0.0,0.0,0.0,-0.0177003592252731,60.0,21.712860107421875,0.0,-9.367671793825141e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.18585205078125,0.0,0.0,0.0001101261586882,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.0,0.0,0.0001159683524747,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18072509765625,0.0,0.0,8.565393363824114e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1852111816406,0.0,0.0,0.0001159681996796,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893310546875,0.0,0.0,0.0005501003470271,284.0439758300781,294.1499938964844,298.8323974609375,294.9501953125,299.5234069824219,298.8461608886719,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734153376892,2.6143549547441584e-08,0.0011733891442418,-0.0674074962735176,0.0,0.0,0.0,-0.0177732314914464,60.0,21.71175765991211,0.0,-9.387772337277057e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.18585205078125,0.0,0.0,0.0001101261586882,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.0,0.0,0.0001159683524747,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18072509765625,0.0,0.0,8.565393363824114e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1852111816406,0.0,0.0,0.0001159681996796,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893310546875,0.0,0.0,0.0005501003470271,284.0439758300781,294.1499938964844,298.8323974609375,294.9501953125,299.5234069824219,298.8461608886719,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734153376892,2.6143549547441584e-08,0.0011733891442418,-0.0674074962735176,0.0,0.0,0.0,-0.0177732314914464,60.0,21.71175765991211,0.0,-9.387772337277057e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845092773437,0.0,0.0,0.0001102113455999,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1817626953125,0.0,0.0,0.0001160580577561,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1794738769531,0.0,0.0,8.572018123231828e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,0.000116057904961,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879577636719,0.0,0.0,0.0005505259032361,284.0450134277344,294.1499938964844,298.8160705566406,294.95050048828125,299.5088806152344,298.829833984375,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743241921067,2.6249642459674763e-08,0.0011742978822439,-0.067683644592762,0.0,0.0,0.0,-0.0178258325904607,60.0,21.70557403564453,0.0,-9.402292278082316e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845092773437,0.0,0.0,0.0001102113455999,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1817626953125,0.0,0.0,0.0001160580577561,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1794738769531,0.0,0.0,8.572018123231828e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,0.000116057904961,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879577636719,0.0,0.0,0.0005505259032361,284.0450134277344,294.1499938964844,298.8160705566406,294.95050048828125,299.5088806152344,298.829833984375,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743241921067,2.6249642459674763e-08,0.0011742978822439,-0.067683644592762,0.0,0.0,0.0,-0.0178258325904607,60.0,21.70557403564453,0.0,-9.402292278082316e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1837158203125,0.0,0.0,0.0001101991583709,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18096923828125,0.0,0.0,0.0001160452229669,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1787414550781,0.0,0.0,8.5710700659547e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830749511719,0.0,0.0,0.0001160450774477,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1871032714844,0.0,0.0,0.0005504650762304,284.046630859375,294.1499938964844,298.7996826171875,294.9507141113281,299.4942321777344,298.8133850097656,284.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741914786398,2.6234395988922188e-08,0.0011741652851924,-0.0676439702510833,0.0,0.0,0.0,-0.0178182628005743,60.0,21.682111740112305,0.0,-9.400205414067386e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1837158203125,0.0,0.0,0.0001101991583709,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18096923828125,0.0,0.0,0.0001160452229669,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1787414550781,0.0,0.0,8.5710700659547e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830749511719,0.0,0.0,0.0001160450774477,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1871032714844,0.0,0.0,0.0005504650762304,284.046630859375,294.1499938964844,298.7996826171875,294.9507141113281,299.4942321777344,298.8133850097656,284.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741914786398,2.6234395988922188e-08,0.0011741652851924,-0.0676439702510833,0.0,0.0,0.0,-0.0178182628005743,60.0,21.682111740112305,0.0,-9.400205414067386e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1832580566406,0.0,0.0,0.0001102318929042,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805419921875,0.0,0.0,0.0001160796891781,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1783142089844,0.0,0.0,8.573615923523903e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1826477050781,0.0,0.0,0.0001160795436589,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1866149902344,0.0,0.0,0.0005506286397576,284.0473937988281,294.1499938964844,298.7914733886719,294.9507751464844,299.4869079589844,298.80517578125,284.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745543451979,2.627517048381378e-08,0.0011745280353352,-0.0677500814199447,0.0,0.0,0.0,-0.0178385488688945,60.0,21.673519134521484,0.0,-9.405786016714049e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1827697753906,0.0,0.0,0.0001102299356716,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1800842285156,0.0,0.0,0.0001160776300821,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778869628906,0.0,0.0,8.573463856009766e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1821594238281,0.0,0.0,0.0001160774845629,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861267089844,0.0,0.0,0.0005506188608705,284.0481262207031,294.1499938964844,298.7832336425781,294.9508056640625,299.4796142578125,298.7969970703125,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745211668312,2.62726871369523e-08,0.0011744948569685,-0.0677436292171478,0.0,0.0,0.0,-0.0178372580558061,60.0,21.664525985717773,0.0,-9.405447798371824e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820373535156,0.0,0.0,0.0001101584057323,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17938232421875,0.0,0.0,0.0001160023020929,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772155761719,0.0,0.0,8.5678999312222e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1814270019531,0.0,0.0,0.0001160021565738,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1853332519531,0.0,0.0,0.0005502615822479,284.0498046875,294.1499938964844,298.76666259765625,294.95074462890625,299.4649658203125,298.780517578125,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737572494894,2.6183487378261816e-08,0.001173731056042,-0.0675114542245864,0.0,0.0,0.0,-0.0177930314093828,60.0,21.634126663208008,0.0,-9.393237121457788e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1820373535156,0.0,0.0,0.0001101584057323,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17938232421875,0.0,0.0,0.0001160023020929,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772155761719,0.0,0.0,8.5678999312222e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1814270019531,0.0,0.0,0.0001160021565738,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1853332519531,0.0,0.0,0.0005502615822479,284.0498046875,294.1499938964844,298.76666259765625,294.95074462890625,299.4649658203125,298.780517578125,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737572494894,2.6183487378261816e-08,0.001173731056042,-0.0675114542245864,0.0,0.0,0.0,-0.0177930314093828,60.0,21.634126663208008,0.0,-9.393237121457788e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1815185546875,0.0,0.0,0.0001099906221497,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.17889404296875,0.0,0.0,0.0001158256127382,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767578125,0.0,0.0,8.55484904604964e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.180908203125,0.0,0.0,0.0001158254672191,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.18475341796875,0.0,0.0,0.000549423508346,284.0517578125,294.1499938964844,298.75,294.95050048828125,299.4502868652344,298.7639465332031,284.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719720205292,2.597433734763399e-08,0.0011719460599124,-0.066967025399208,0.0,0.0,0.0,-0.0176893640309572,60.0,21.58813667297364,0.0,-9.364636355257973e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1815185546875,0.0,0.0,0.0001099906221497,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.17889404296875,0.0,0.0,0.0001158256127382,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1767578125,0.0,0.0,8.55484904604964e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.180908203125,0.0,0.0,0.0001158254672191,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.18475341796875,0.0,0.0,0.000549423508346,284.0517578125,294.1499938964844,298.75,294.95050048828125,299.4502868652344,298.7639465332031,284.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719720205292,2.597433734763399e-08,0.0011719460599124,-0.066967025399208,0.0,0.0,0.0,-0.0176893640309572,60.0,21.58813667297364,0.0,-9.364636355257973e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1813049316406,0.0,0.0,0.0001096818887162,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1787414550781,0.0,0.0,0.0001155005011241,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766357421875,0.0,0.0,8.53083620313555e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.18072509765625,0.0,0.0,0.000115500355605,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845092773437,0.0,0.0,0.0005478813545778,284.0540466308594,294.1499938964844,298.733154296875,294.9501953125,299.43560791015625,298.7472839355469,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686915531754,2.5589557139937824e-08,0.0011686659418046,-0.065965250134468,0.0,0.0,0.0,-0.0174986626952886,60.0,21.51629638671875,0.0,-9.31213079979898e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1813049316406,0.0,0.0,0.0001096818887162,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1787414550781,0.0,0.0,0.0001155005011241,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766357421875,0.0,0.0,8.53083620313555e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.18072509765625,0.0,0.0,0.000115500355605,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1845092773437,0.0,0.0,0.0005478813545778,284.0540466308594,294.1499938964844,298.733154296875,294.9501953125,299.43560791015625,298.7472839355469,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686915531754,2.5589557139937824e-08,0.0011686659418046,-0.065965250134468,0.0,0.0,0.0,-0.0174986626952886,60.0,21.51629638671875,0.0,-9.31213079979898e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18115234375,0.0,0.0,0.0001093872997444,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1785888671875,0.0,0.0,0.0001151902761193,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.176513671875,0.0,0.0,8.507923485012725e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805725097656,0.0,0.0,0.0001151901378761,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1842956542969,0.0,0.0,0.0005464098649099,284.0563659667969,294.1499938964844,298.716064453125,294.9499206542969,299.4209289550781,298.7305603027344,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655602138489,2.5222400168445347e-08,0.0011655349517241,-0.0650091841816902,0.0,0.0,0.0,-0.0173166915774345,60.0,21.445390701293945,0.0,-9.262168276791273e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18115234375,0.0,0.0,0.0001093872997444,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1785888671875,0.0,0.0,0.0001151902761193,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.176513671875,0.0,0.0,8.507923485012725e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805725097656,0.0,0.0,0.0001151901378761,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1842956542969,0.0,0.0,0.0005464098649099,284.0563659667969,294.1499938964844,298.716064453125,294.9499206542969,299.4209289550781,298.7305603027344,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655602138489,2.5222400168445347e-08,0.0011655349517241,-0.0650091841816902,0.0,0.0,0.0,-0.0173166915774345,60.0,21.445390701293945,0.0,-9.262168276791273e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0001091361991711,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1786193847656,0.0,0.0,0.0001149258605437,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1765441894531,0.0,0.0,8.488393359584734e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805419921875,0.0,0.0,0.0001149257223005,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18426513671875,0.0,0.0,0.0005451556062325,284.0575866699219,294.1499938964844,298.7074279785156,294.9498291015625,299.4136047363281,298.72216796875,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628830106928,2.4909466489475562e-08,0.001162858097814,-0.0641941800713539,0.0,0.0,0.0,-0.0171615500003099,60.0,21.398006439208984,0.0,-9.219690610962061e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.18115234375,0.0,0.0,0.0001088231729227,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1786499023437,0.0,0.0,0.000114596223284,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766052246094,0.0,0.0,8.464046550216153e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805725097656,0.0,0.0,0.0001145960850408,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.18426513671875,0.0,0.0,0.0005435919738374,284.0588684082031,294.1499938964844,298.6987609863281,294.94976806640625,299.40631103515625,298.7137756347656,284.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595415417104,2.4519348329477e-08,0.0011595169780775,-0.0631779879331588,0.0,0.0,0.0,-0.0169681254774332,60.0,21.34235382080078,0.0,-9.166873837784808e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.181396484375,0.0,0.0,0.0001079328430932,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789245605469,0.0,0.0,0.0001136586579377,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768798828125,0.0,0.0,8.394798351218924e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1808166503906,0.0,0.0,0.0001136585269705,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844482421875,0.0,0.0,0.000539144675713,284.06158447265625,294.1499938964844,298.68121337890625,294.9496459960937,299.39178466796875,298.6969909667969,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500604450702,2.3409826965803404e-08,0.0011500370455905,-0.060286808758974,0.0,0.0,0.0,-0.0164181254804134,60.0,21.193517684936523,0.0,-9.017484359219453e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.181396484375,0.0,0.0,0.0001079328430932,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789245605469,0.0,0.0,0.0001136586579377,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768798828125,0.0,0.0,8.394798351218924e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1808166503906,0.0,0.0,0.0001136585269705,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1844482421875,0.0,0.0,0.000539144675713,284.06158447265625,294.1499938964844,298.68121337890625,294.9496459960937,299.39178466796875,298.6969909667969,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500604450702,2.3409826965803404e-08,0.0011500370455905,-0.060286808758974,0.0,0.0,0.0,-0.0164181254804134,60.0,21.193517684936523,0.0,-9.017484359219453e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816711425781,0.0,0.0,0.0001069631907739,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1792297363281,0.0,0.0,0.000112637571874,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.0,0.0,8.319380867760628e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0001126374409068,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0,0.0005343010998331,284.0643310546875,294.1499938964844,298.6634216308594,294.9495849609375,299.37725830078125,298.68017578125,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397312628105,2.2201477989369778e-08,0.0011397091438993,-0.0571364276111125,0.0,0.0,0.0,-0.0158191174268722,60.0,21.031532287597656,0.0,-8.85618263168908e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816711425781,0.0,0.0,0.0001069631907739,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1792297363281,0.0,0.0,0.000112637571874,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.17724609375,0.0,0.0,8.319380867760628e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0001126374409068,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0,0.0005343010998331,284.0643310546875,294.1499938964844,298.6634216308594,294.9495849609375,299.37725830078125,298.68017578125,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397312628105,2.2201477989369778e-08,0.0011397091438993,-0.0571364276111125,0.0,0.0,0.0,-0.0158191174268722,60.0,21.031532287597656,0.0,-8.85618263168908e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1821594238281,0.0,0.0,0.0001056419714586,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1797790527344,0.0,0.0,0.0001112462559831,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17779541015625,0.0,0.0,8.216618880396709e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816101074219,0.0,0.0,0.0001112461322918,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.0,0.0,0.0005277013988234,284.0672912597656,294.1499938964844,298.6454162597656,294.9495849609375,299.3629455566406,298.6635131835937,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256486177444,2.0555050994630626e-08,0.0011256280122324,-0.0528412349522113,0.0,0.0,0.0,-0.0150028998032212,60.0,20.81682586669922,0.0,-8.638742343691774e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1821594238281,0.0,0.0,0.0001056419714586,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1797790527344,0.0,0.0,0.0001112462559831,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17779541015625,0.0,0.0,8.216618880396709e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1816101074219,0.0,0.0,0.0001112461322918,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.0,0.0,0.0005277013988234,284.0672912597656,294.1499938964844,298.6454162597656,294.9495849609375,299.3629455566406,298.6635131835937,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256486177444,2.0555050994630626e-08,0.0011256280122324,-0.0528412349522113,0.0,0.0,0.0,-0.0150028998032212,60.0,20.81682586669922,0.0,-8.638742343691774e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.18280029296875,0.0,0.0,0.0001042221920215,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1804504394531,0.0,0.0,0.0001097511558327,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784973144531,0.0,0.0,8.106190216494724e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.0,0.0,0.0001097510321415,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1857604980469,0.0,0.0,0.0005206093774177,284.07037353515625,294.1499938964844,298.6271667480469,294.9496765136719,299.3487243652344,298.6470031738281,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105228913947,1.878584754422264e-08,0.0011105041485279,-0.0482225455343723,0.0,0.0,0.0,-0.0141258519142866,60.0,20.57672882080078,0.0,-8.408095197864895e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
