time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968440,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.18280029296875,0.0,0.0,0.0001042221920215,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1804504394531,0.0,0.0,0.0001097511558327,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784973144531,0.0,0.0,8.106190216494724e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1822814941406,0.0,0.0,0.0001097510321415,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1857604980469,0.0,0.0,0.0005206093774177,284.07037353515625,294.1499938964844,298.6271667480469,294.9496765136719,299.3487243652344,298.6470031738281,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105228913947,1.878584754422264e-08,0.0011105041485279,-0.0482225455343723,0.0,0.0,0.0,-0.0141258519142866,60.0,20.57672882080078,0.0,-8.408095197864895e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1831359863281,0.0,0.0,0.0001034869565046,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1807861328125,0.0,0.0,0.000108976913907,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1788330078125,0.0,0.0,8.049005555221811e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1825866699219,0.0,0.0,0.0001089767902158,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1860656738281,0.0,0.0,0.0005169367068447,284.0718994140625,294.1499938964844,298.61798095703125,294.9497375488281,299.34161376953125,298.63873291015625,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026819702237,1.786967018801988e-08,0.0011026641586795,-0.045829564332962,0.0,0.0,0.0,-0.0136716337874531,60.0,20.456069946289062,0.0,-8.28988007128828e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1834716796875,0.0,0.0,0.0001027125836117,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.18115234375,0.0,0.0,0.0001081614609574,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1792297363281,0.0,0.0,7.988775905687362e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1829528808594,0.0,0.0,0.0001081613372662,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1863708496094,0.0,0.0,0.000513068633154,284.0734558105469,294.1499938964844,298.60870361328125,294.9498291015625,299.33453369140625,298.6304931640625,284.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944199748337,1.690473538928927e-08,0.0010944029781967,-0.0433083996176719,0.0,0.0,0.0,-0.0131932236254215,60.0,20.32806968688965,0.0,-8.166279030774606e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.18426513671875,0.0,0.0,0.0001012030115816,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1819763183594,0.0,0.0,0.0001065718024619,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1800842285156,0.0,0.0,7.871364505263045e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1837463378906,0.0,0.0,0.0001065716860466,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1871337890625,0.0,0.0,0.0005055280635133,284.0766906738281,294.1499938964844,298.59002685546875,294.9500427246094,299.3204650878906,298.6142578125,284.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783371981233,1.5023726263052595e-08,0.0010783221805468,-0.0383914224803447,0.0,0.0,0.0,-0.0122607443481683,60.0,20.060461044311523,0.0,-7.927997103251982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.18426513671875,0.0,0.0,0.0001012030115816,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1819763183594,0.0,0.0,0.0001065718024619,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1800842285156,0.0,0.0,7.871364505263045e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1837463378906,0.0,0.0,0.0001065716860466,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1871337890625,0.0,0.0,0.0005055280635133,284.0766906738281,294.1499938964844,298.59002685546875,294.9500427246094,299.3204650878906,298.6142578125,284.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783371981233,1.5023726263052595e-08,0.0010783221805468,-0.0383914224803447,0.0,0.0,0.0,-0.0122607443481683,60.0,20.060461044311523,0.0,-7.927997103251982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1852111816406,0.0,0.0,9.977577428799124e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18292236328125,0.0,0.0,0.0001050688442774,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1810607910156,0.0,0.0,7.76035594753921e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0,0.000105068727862,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1880187988281,0.0,0.0,0.0004983987309969,284.0799865722656,294.1499938964844,298.5711364746094,294.9503173828125,299.3065185546875,298.5984802246094,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631291661411,1.324533727142807e-08,0.0010631160112097,-0.0337401740252971,0.0,0.0,0.0,-0.0113791236653923,60.0,19.792030334472656,0.0,-7.705955340497894e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1852111816406,0.0,0.0,9.977577428799124e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18292236328125,0.0,0.0,0.0001050688442774,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1810607910156,0.0,0.0,7.76035594753921e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0,0.000105068727862,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1880187988281,0.0,0.0,0.0004983987309969,284.0799865722656,294.1499938964844,298.5711364746094,294.9503173828125,299.3065185546875,298.5984802246094,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631291661411,1.324533727142807e-08,0.0010631160112097,-0.0337401740252971,0.0,0.0,0.0,-0.0113791236653923,60.0,19.792030334472656,0.0,-7.705955340497894e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1862487792969,0.0,0.0,9.846812463365497e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1839904785156,0.0,0.0,0.0001036918256431,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18212890625,0.0,0.0,7.658649701625109e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.18572998046875,0.0,0.0,0.0001036917165038,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18902587890625,0.0,0.0,0.0004918667837046,284.0834045410156,294.1499938964844,298.552001953125,294.95068359375,299.2926330566406,298.5829772949219,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1615993500413424e-08,0.0010491843568161,-0.0294768400490283,0.0,0.0,0.0,-0.0105713913217186,60.0,19.532909393310547,0.0,-7.505288124320941e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1862487792969,0.0,0.0,9.846812463365497e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1839904785156,0.0,0.0,0.0001036918256431,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18212890625,0.0,0.0,7.658649701625109e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.18572998046875,0.0,0.0,0.0001036917165038,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18902587890625,0.0,0.0,0.0004918667837046,284.0834045410156,294.1499938964844,298.552001953125,294.95068359375,299.2926330566406,298.5829772949219,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1615993500413424e-08,0.0010491843568161,-0.0294768400490283,0.0,0.0,0.0,-0.0105713913217186,60.0,19.532909393310547,0.0,-7.505288124320941e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1874084472656,0.0,0.0,9.733928891364484e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851806640625,0.0,0.0,0.000102503101516,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1833801269531,0.0,0.0,7.570851448690519e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1869201660156,0.0,0.0,0.0001025029996526,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.190185546875,0.0,0.0,0.0004862280911765,284.0869140625,294.1499938964844,298.5326538085937,294.9511108398437,299.27880859375,298.5677795410156,284.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371676180511,1.0209469714084209e-08,0.0010371573735028,-0.025795254856348,0.0,0.0,0.0,-0.0098741184920072,60.0,19.295312881469727,0.0,-7.334189433549909e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1874084472656,0.0,0.0,9.733928891364484e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851806640625,0.0,0.0,0.000102503101516,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1833801269531,0.0,0.0,7.570851448690519e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1869201660156,0.0,0.0,0.0001025029996526,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.190185546875,0.0,0.0,0.0004862280911765,284.0869140625,294.1499938964844,298.5326538085937,294.9511108398437,299.27880859375,298.5677795410156,284.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371676180511,1.0209469714084209e-08,0.0010371573735028,-0.025795254856348,0.0,0.0,0.0,-0.0098741184920072,60.0,19.295312881469727,0.0,-7.334189433549909e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18804931640625,0.0,0.0,9.6807605586946e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1858215332031,0.0,0.0,0.0001019432165776,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.0,0.0,7.529497815994546e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1875305175781,0.0,0.0,0.0001019431074382,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1907653808594,0.0,0.0,0.0004835722502321,284.0887145996094,294.1499938964844,298.5229187011719,294.95135498046875,299.2719116210937,298.5602722167969,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315045947209,9.547004076182476e-09,0.0010314950486645,-0.0240608789026737,0.0,0.0,0.0,-0.0095457173883914,60.0,19.182846069335938,0.0,-7.254285350200007e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1886901855469,0.0,0.0,9.633023728383704e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1864929199219,0.0,0.0,0.0001014405133901,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846923828125,0.0,0.0,7.492368604289368e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18817138671875,0.0,0.0,0.0001014404115267,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.19140625,0.0,0.0,0.0004811876860912,284.09051513671875,294.1499938964844,298.5130920410156,294.9515991210937,299.2650146484375,298.55279541015625,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264149168506,8.952201646650337e-09,0.0010264060692861,-0.0225034710019826,0.0,0.0,0.0,-0.0092508336529135,60.0,19.07424736022949,0.0,-7.18291559564932e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900939941406,0.0,0.0,9.555291035212576e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879272460937,0.0,0.0,0.0001006219536066,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861572265625,0.0,0.0,7.431909762090072e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1896057128906,0.0,0.0,0.0001006218517431,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1927795410156,0.0,0.0,0.0004773048276547,284.09423828125,294.1499938964844,298.49334716796875,294.9521789550781,299.251220703125,298.5380249023437,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181304533034,7.983669725319942e-09,0.0010181224206462,-0.019967159256339,0.0,0.0,0.0,-0.0087706819176673,60.0,18.88601493835449,0.0,-7.067455953801982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900939941406,0.0,0.0,9.555291035212576e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879272460937,0.0,0.0,0.0001006219536066,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861572265625,0.0,0.0,7.431909762090072e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1896057128906,0.0,0.0,0.0001006218517431,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1927795410156,0.0,0.0,0.0004773048276547,284.09423828125,294.1499938964844,298.49334716796875,294.9521789550781,299.251220703125,298.5380249023437,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181304533034,7.983669725319942e-09,0.0010181224206462,-0.019967159256339,0.0,0.0,0.0,-0.0087706819176673,60.0,18.88601493835449,0.0,-7.067455953801982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19158935546875,0.0,0.0,9.489239164395258e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.189453125,0.0,0.0,9.992639388656244e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1877136230469,0.0,0.0,7.380535680567846e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911315917969,0.0,0.0,9.992629202315584e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942749023437,0.0,0.0,0.0004740054428111,284.0980834960937,294.1499938964844,298.4733581542969,294.9527893066406,299.2373962402344,298.52325439453125,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110938455909,7.160686266161065e-09,0.0010110867442563,-0.0178116969764232,0.0,0.0,0.0,-0.0083627020940184,60.0,18.720947265625,0.0,-6.970081756207946e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19158935546875,0.0,0.0,9.489239164395258e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.189453125,0.0,0.0,9.992639388656244e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1877136230469,0.0,0.0,7.380535680567846e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911315917969,0.0,0.0,9.992629202315584e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942749023437,0.0,0.0,0.0004740054428111,284.0980834960937,294.1499938964844,298.4733581542969,294.9527893066406,299.2373962402344,298.52325439453125,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110938455909,7.160686266161065e-09,0.0010110867442563,-0.0178116969764232,0.0,0.0,0.0,-0.0083627020940184,60.0,18.720947265625,0.0,-6.970081756207946e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932373046875,0.0,0.0,9.441535803489388e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.19110107421875,0.0,0.0,9.942404722096398e-05,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893615722656,0.0,0.0,7.343432662310079e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1927490234375,0.0,0.0,9.9423952633515e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.19586181640625,0.0,0.0,0.0004716225666925,284.1020202636719,294.1499938964844,298.45318603515625,294.9535217285156,299.2235412597656,298.50830078125,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060097556561,6.566304389110655e-09,0.0010060032363981,-0.0162548087537288,0.0,0.0,0.0,-0.0080680362880229,60.0,18.581993103027344,0.0,-6.900175009150189e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1932373046875,0.0,0.0,9.441535803489388e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.19110107421875,0.0,0.0,9.942404722096398e-05,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1893615722656,0.0,0.0,7.343432662310079e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1927490234375,0.0,0.0,9.9423952633515e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.19586181640625,0.0,0.0,0.0004716225666925,284.1020202636719,294.1499938964844,298.45318603515625,294.9535217285156,299.2235412597656,298.50830078125,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060097556561,6.566304389110655e-09,0.0010060032363981,-0.0162548087537288,0.0,0.0,0.0,-0.0080680362880229,60.0,18.581993103027344,0.0,-6.900175009150189e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,9.412961662746966e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.19287109375,0.0,0.0,9.912314999382944e-05,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.191162109375,0.0,0.0,7.321208249777555e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1944580078125,0.0,0.0,9.912304813042284e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1975402832031,0.0,0.0,0.0004701952566392,284.1060791015625,294.1499938964844,298.43280029296875,294.95428466796875,299.2095947265625,298.4928894042969,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029642144218,6.210266523254404e-09,0.0010029579279944,-0.0153221674263477,0.0,0.0,0.0,-0.0078915292397141,60.0,18.47209930419922,0.0,-6.858468992732014e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1949462890625,0.0,0.0,9.412961662746966e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.19287109375,0.0,0.0,9.912314999382944e-05,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.191162109375,0.0,0.0,7.321208249777555e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1944580078125,0.0,0.0,9.912304813042284e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1975402832031,0.0,0.0,0.0004701952566392,284.1060791015625,294.1499938964844,298.43280029296875,294.95428466796875,299.2095947265625,298.4928894042969,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029642144218,6.210266523254404e-09,0.0010029579279944,-0.0153221674263477,0.0,0.0,0.0,-0.0078915292397141,60.0,18.47209930419922,0.0,-6.858468992732014e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1958312988281,0.0,0.0,9.402974683325738e-05,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1937866210937,0.0,0.0,9.901798330247402e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19207763671875,0.0,0.0,7.313440437428653e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19537353515625,0.0,0.0,9.901788871502504e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.19842529296875,0.0,0.0,0.0004696964169852,284.1081237792969,294.1499938964844,298.4225158691406,294.9547119140625,299.2025756835937,298.48492431640625,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018971515819,6.0858238448702195e-09,0.0010018910979852,-0.014996183104813,0.0,0.0,0.0,-0.0078298235312104,60.0,18.4258975982666,0.0,-6.843922051302799e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1967468261719,0.0,0.0,9.400114504387602e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947021484375,0.0,0.0,9.89878608379513e-05,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1929931640625,0.0,0.0,7.311216177185997e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1962890625,0.0,0.0,9.898776625050232e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1993103027344,0.0,0.0,0.0004695535462815,284.1101989746094,294.1499938964844,298.4122009277344,294.9551696777344,299.195556640625,298.4769287109375,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015924926847,6.0501723631034565e-09,0.0010015864390879,-0.0149027900770306,0.0,0.0,0.0,-0.0078121512196958,60.0,18.3851261138916,0.0,-6.839757560328509e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.19873046875,0.0,0.0,9.406000026501717e-05,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1966857910156,0.0,0.0,9.904983744490892e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.19500732421875,0.0,0.0,7.315792754525319e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1982421875,0.0,0.0,9.904974285745992e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.20123291015625,0.0,0.0,0.0004698475531768,284.114501953125,294.1499938964844,298.39141845703125,294.9560852050781,299.1813659667969,298.4595031738281,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022184578701,6.123467510832371e-09,0.0010022124042734,-0.0150947943329811,0.0,0.0,0.0,-0.0078484825789928,60.0,18.33498764038086,0.0,-6.848321021379888e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.19873046875,0.0,0.0,9.406000026501717e-05,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1966857910156,0.0,0.0,9.904983744490892e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.19500732421875,0.0,0.0,7.315792754525319e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1982421875,0.0,0.0,9.904974285745992e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.20123291015625,0.0,0.0,0.0004698475531768,284.114501953125,294.1499938964844,298.39141845703125,294.9560852050781,299.1813659667969,298.4595031738281,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022184578701,6.123467510832371e-09,0.0010022124042734,-0.0150947943329811,0.0,0.0,0.0,-0.0078484825789928,60.0,18.33498764038086,0.0,-6.848321021379888e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,9.418215631740168e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.19879150390625,0.0,0.0,9.917846909957008e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1971435546875,0.0,0.0,7.325294427573681e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,9.917837451212108e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2032775878906,0.0,0.0,0.0004704577731899,284.1189270019531,294.1499938964844,298.37042236328125,294.95709228515625,299.1670227050781,298.44091796875,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035203304141,6.275636899033543e-09,0.0010035141604021,-0.0154934115707874,0.0,0.0,0.0,-0.0079239225015044,60.0,18.30404090881348,0.0,-6.866117274739737e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,9.418215631740168e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.19879150390625,0.0,0.0,9.917846909957008e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1971435546875,0.0,0.0,7.325294427573681e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,9.917837451212108e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2032775878906,0.0,0.0,0.0004704577731899,284.1189270019531,294.1499938964844,298.37042236328125,294.95709228515625,299.1670227050781,298.44091796875,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035203304141,6.275636899033543e-09,0.0010035141604021,-0.0154934115707874,0.0,0.0,0.0,-0.0079239225015044,60.0,18.30404090881348,0.0,-6.866117274739737e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,9.43368359003216e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2010192871094,0.0,0.0,9.93413559626788e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1993713378906,0.0,0.0,7.337325223488733e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2025451660156,0.0,0.0,9.934126865118742e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2054443359375,0.0,0.0,0.0004712304798886,284.1234741210937,294.1499938964844,298.3492126464844,294.95819091796875,299.15252685546875,298.4213562011719,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051670251414,6.4683298717227444e-09,0.0010051605058833,-0.0159981735050678,0.0,0.0,0.0,-0.0080194417387247,60.0,18.284215927124023,0.0,-6.888686243655684e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,9.43368359003216e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2010192871094,0.0,0.0,9.93413559626788e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1993713378906,0.0,0.0,7.337325223488733e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2025451660156,0.0,0.0,9.934126865118742e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2054443359375,0.0,0.0,0.0004712304798886,284.1234741210937,294.1499938964844,298.3492126464844,294.95819091796875,299.15252685546875,298.4213562011719,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051670251414,6.4683298717227444e-09,0.0010051605058833,-0.0159981735050678,0.0,0.0,0.0,-0.0080194417387247,60.0,18.284215927124023,0.0,-6.888686243655684e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2053527832031,0.0,0.0,9.445726027479397e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2033996582031,0.0,0.0,9.94681686279364e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2017822265625,0.0,0.0,7.34669083612971e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,9.94680740404874e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2077941894531,0.0,0.0,0.0004718319978564,284.1282043457031,294.1499938964844,298.3278503417969,294.9593505859375,299.1378479003906,298.4006652832031,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006449223496,6.618333436847479e-09,0.0010064425878226,-0.0163911003619432,0.0,0.0,0.0,-0.0080938022583723,60.0,18.27031135559082,0.0,-6.906280702878578e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2053527832031,0.0,0.0,9.445726027479397e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2033996582031,0.0,0.0,9.94681686279364e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2017822265625,0.0,0.0,7.34669083612971e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,9.94680740404874e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2077941894531,0.0,0.0,0.0004718319978564,284.1282043457031,294.1499938964844,298.3278503417969,294.9593505859375,299.1378479003906,298.4006652832031,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006449223496,6.618333436847479e-09,0.0010064425878226,-0.0163911003619432,0.0,0.0,0.0,-0.0080938022583723,60.0,18.27031135559082,0.0,-6.906280702878578e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.20654296875,0.0,0.0,9.451356891077012e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20458984375,0.0,0.0,9.952746040653436e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2030029296875,0.0,0.0,7.351070235017687e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2060852050781,0.0,0.0,9.9527373095043e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2089538574219,0.0,0.0,0.0004721132863778,284.1305847167969,294.1499938964844,298.31707763671875,294.9599304199219,299.1304931640625,298.390380859375,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070559801533,6.688483100703024e-09,0.00100704934448,-0.0165748447179794,0.0,0.0,0.0,-0.0081286132335662,60.0,18.26262283325196,0.0,-6.914515893186035e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2077331542969,0.0,0.0,9.455944382352754e-05,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.205810546875,0.0,0.0,9.957577276509257e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2042236328125,0.0,0.0,7.354638364631683e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073059082031,0.0,0.0,9.957567817764355e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21014404296875,0.0,0.0,0.0004723424790427,284.1329650878906,294.1499938964844,298.3062744140625,294.9605712890625,299.1231384277344,298.3799743652344,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075437603518,6.745626279780481e-09,0.0010075370082631,-0.0167245250195264,0.0,0.0,0.0,-0.0081569366157054,60.0,18.25483131408692,0.0,-6.921228390410762e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102966308594,0.0,0.0,9.463008609600364e-05,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,9.965016215573996e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068176269531,0.0,0.0,7.360132440226153e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098693847656,0.0,0.0,9.965006756829098e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2126770019531,0.0,0.0,0.0004726953629869,284.1379089355469,294.1499938964844,298.28448486328125,294.9618835449219,299.10821533203125,298.3586120605469,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082948720082,6.833613674928074e-09,0.0010082880035042,-0.0169549994170665,0.0,0.0,0.0,-0.0082005485892295,60.0,18.23868751525879,0.0,-6.931570339929749e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2102966308594,0.0,0.0,9.463008609600364e-05,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084045410156,0.0,0.0,9.965016215573996e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068176269531,0.0,0.0,7.360132440226153e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098693847656,0.0,0.0,9.965006756829098e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2126770019531,0.0,0.0,0.0004726953629869,284.1379089355469,294.1499938964844,298.28448486328125,294.9618835449219,299.10821533203125,298.3586120605469,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082948720082,6.833613674928074e-09,0.0010082880035042,-0.0169549994170665,0.0,0.0,0.0,-0.0082005485892295,60.0,18.23868751525879,0.0,-6.931570339929749e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2129821777344,0.0,0.0,9.46942891459912e-05,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110900878906,0.0,0.0,9.971777035389096e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20953369140625,0.0,0.0,7.365125929936767e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2125549316406,0.0,0.0,9.97176830423996e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,0.0004730160871986,284.1429443359375,294.1499938964844,298.2625427246094,294.9632873535156,299.0931701660156,298.3368835449219,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089785791933,6.913578154410516e-09,0.001008971594274,-0.0171644538640975,0.0,0.0,0.0,-0.0082401894032955,60.0,18.2225341796875,0.0,-6.940976504665741e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2129821777344,0.0,0.0,9.46942891459912e-05,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110900878906,0.0,0.0,9.971777035389096e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20953369140625,0.0,0.0,7.365125929936767e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2125549316406,0.0,0.0,9.97176830423996e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,0.0004730160871986,284.1429443359375,294.1499938964844,298.2625427246094,294.9632873535156,299.0931701660156,298.3368835449219,285.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089785791933,6.913578154410516e-09,0.001008971594274,-0.0171644538640975,0.0,0.0,0.0,-0.0082401894032955,60.0,18.2225341796875,0.0,-6.940976504665741e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,9.47528751567006e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138366699219,0.0,0.0,9.9779455922544e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,7.369682134594768e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2153015136719,0.0,0.0,9.977936861105265e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.218017578125,0.0,0.0,0.0004733087262138,284.1480712890625,294.1499938964844,298.2403869628906,294.9647521972656,299.0780334472656,298.31500244140625,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096011683344,6.986535350250733e-09,0.0010095941834151,-0.0173555519431829,0.0,0.0,0.0,-0.0082763507962226,60.0,18.205751419067383,0.0,-6.949563413627402e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,9.47528751567006e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138366699219,0.0,0.0,9.9779455922544e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,7.369682134594768e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2153015136719,0.0,0.0,9.977936861105265e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.218017578125,0.0,0.0,0.0004733087262138,284.1480712890625,294.1499938964844,298.2403869628906,294.9647521972656,299.0780334472656,298.31500244140625,285.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096011683344,6.986535350250733e-09,0.0010095941834151,-0.0173555519431829,0.0,0.0,0.0,-0.0082763507962226,60.0,18.205751419067383,0.0,-6.949563413627402e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
