time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970780,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21856689453125,0.0,0.0,9.483449684921652e-05,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2167358398437,0.0,0.0,9.986541408579797e-05,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2152404785156,0.0,0.0,7.376031135208905e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2181701660156,0.0,0.0,9.98653267743066e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2208557128906,0.0,0.0,0.0004737164999824,284.1533508300781,294.1499938964844,298.21807861328125,294.96630859375,299.062744140625,298.2926940917969,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104707907885,7.088209574845905e-09,0.0010104636894538,-0.0176218654960393,0.0,0.0,0.0,-0.008326755836606,60.0,18.19130516052246,0.0,-6.961538900895904e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21856689453125,0.0,0.0,9.483449684921652e-05,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2167358398437,0.0,0.0,9.986541408579797e-05,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2152404785156,0.0,0.0,7.376031135208905e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2181701660156,0.0,0.0,9.98653267743066e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2208557128906,0.0,0.0,0.0004737164999824,284.1533508300781,294.1499938964844,298.21807861328125,294.96630859375,299.062744140625,298.2926940917969,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104707907885,7.088209574845905e-09,0.0010104636894538,-0.0176218654960393,0.0,0.0,0.0,-0.008326755836606,60.0,18.19130516052246,0.0,-6.961538900895904e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200622558594,0.0,0.0,9.488857904216276e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182312011719,0.0,0.0,9.992235573008657e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2167358398437,0.0,0.0,7.380236638709903e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196655273437,0.0,0.0,9.99222684185952e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.22235107421875,0.0,0.0,0.0004739866417367,284.1560363769531,294.1499938964844,298.20684814453125,294.96710205078125,299.0550231933594,298.2813415527344,285.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110453004017,7.155571246642012e-09,0.0010110380826517,-0.0177983045578002,0.0,0.0,0.0,-0.0083601418882608,60.0,18.185998916625977,0.0,-6.969479215968023e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2215576171875,0.0,0.0,9.493930701864885e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2197265625,0.0,0.0,9.99757758108899e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2182312011719,0.0,0.0,7.384182390524074e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2211303710937,0.0,0.0,9.997568849939852e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.22381591796875,0.0,0.0,0.0004742400487884,284.1587219238281,294.1499938964844,298.195556640625,294.9679260253906,299.0473022460937,298.2700500488281,285.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115858167409,7.218762032579207e-09,0.001011578598991,-0.0179638154804706,0.0,0.0,0.0,-0.0083914687857031,60.0,18.180225372314453,0.0,-6.976931388180675e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2246398925781,0.0,0.0,9.509292431175707e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.22283935546875,0.0,0.0,0.0001001375421765,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.22137451171875,0.0,0.0,7.396130240522325e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2242431640625,0.0,0.0,0.0001001374621409,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.22686767578125,0.0,0.0,0.0004750074294861,284.1642150878906,294.1499938964844,298.1728820800781,294.9696350097656,299.03155517578125,298.2453308105469,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132207535207,7.410131619423055e-09,0.0010132133029401,-0.0184650477021932,0.0,0.0,0.0,-0.0084863305091857,60.0,18.17276954650879,0.0,-6.999525226092373e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2246398925781,0.0,0.0,9.509292431175707e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.22283935546875,0.0,0.0,0.0001001375421765,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.22137451171875,0.0,0.0,7.396130240522325e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2242431640625,0.0,0.0,0.0001001374621409,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.22686767578125,0.0,0.0,0.0004750074294861,284.1642150878906,294.1499938964844,298.1728820800781,294.9696350097656,299.03155517578125,298.2453308105469,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132207535207,7.410131619423055e-09,0.0010132133029401,-0.0184650477021932,0.0,0.0,0.0,-0.0084863305091857,60.0,18.17276954650879,0.0,-6.999525226092373e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279357910156,0.0,0.0,9.53157723415643e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261657714844,0.0,0.0,0.0001003722136374,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2247009277344,0.0,0.0,7.413462299155071e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2275085449219,0.0,0.0,0.0001003721263259,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2301330566406,0.0,0.0,0.0004761205927934,284.169921875,294.1499938964844,298.1499938964844,294.971435546875,299.01495361328125,298.2138977050781,285.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155957425013,7.687754433050031e-09,0.00101558805909,-0.0191921684890985,0.0,0.0,0.0,-0.0086239641532301,60.0,18.166025161743164,0.0,-7.032366511339205e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279357910156,0.0,0.0,9.53157723415643e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261657714844,0.0,0.0,0.0001003722136374,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2247009277344,0.0,0.0,7.413462299155071e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2275085449219,0.0,0.0,0.0001003721263259,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2301330566406,0.0,0.0,0.0004761205927934,284.169921875,294.1499938964844,298.1499938964844,294.971435546875,299.01495361328125,298.2138977050781,285.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155957425013,7.687754433050031e-09,0.00101558805909,-0.0191921684890985,0.0,0.0,0.0,-0.0086239641532301,60.0,18.166025161743164,0.0,-7.032366511339205e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2312316894531,0.0,0.0,9.554993448546156e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294921875,0.0,0.0,0.000100618788565,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2280578613281,0.0,0.0,7.431674748659134e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308349609375,0.0,0.0,0.0001006187085295,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333984375,0.0,0.0,0.0004772903048433,284.1756591796875,294.1499938964844,298.1086730957031,294.9613952636719,298.9985046386719,298.1842956542969,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180918034166,7.979476635000537e-09,0.0010180837707594,-0.0199561808258295,0.0,0.0,0.0,-0.0087685892358422,60.0,18.164539337158203,0.0,-7.06695857388695e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2312316894531,0.0,0.0,9.554993448546156e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294921875,0.0,0.0,0.000100618788565,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2280578613281,0.0,0.0,7.431674748659134e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308349609375,0.0,0.0,0.0001006187085295,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2333984375,0.0,0.0,0.0004772903048433,284.1756591796875,294.1499938964844,298.1086730957031,294.9613952636719,298.9985046386719,298.1842956542969,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180918034166,7.979476635000537e-09,0.0010180837707594,-0.0199561808258295,0.0,0.0,0.0,-0.0087685892358422,60.0,18.164539337158203,0.0,-7.06695857388695e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2346496582031,0.0,0.0,9.590540867066012e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23291015625,0.0,0.0,0.0001009931220323,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23150634765625,0.0,0.0,7.45932265999727e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342529296875,0.0,0.0,0.0001009930419968,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367858886719,0.0,0.0,0.0004790659586433,284.1814880371094,294.1499938964844,298.03228759765625,294.9286193847656,298.9810791015625,298.143310546875,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218769311904,8.422343711345093e-09,0.0010218685492873,-0.0211159773170948,0.0,0.0,0.0,-0.0089881271123886,60.0,18.14903450012207,0.0,-7.119636080687999e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2346496582031,0.0,0.0,9.590540867066012e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23291015625,0.0,0.0,0.0001009931220323,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23150634765625,0.0,0.0,7.45932265999727e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342529296875,0.0,0.0,0.0001009930419968,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367858886719,0.0,0.0,0.0004790659586433,284.1814880371094,294.1499938964844,298.03228759765625,294.9286193847656,298.9810791015625,298.143310546875,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218769311904,8.422343711345093e-09,0.0010218685492873,-0.0211159773170948,0.0,0.0,0.0,-0.0089881271123886,60.0,18.14903450012207,0.0,-7.119636080687999e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.23638916015625,0.0,0.0,9.610805864213036e-05,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23468017578125,0.0,0.0,0.0001012065258692,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2332458496094,0.0,0.0,7.475084566976875e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359924316406,0.0,0.0,0.0001012064458336,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.238525390625,0.0,0.0,0.0004800782771781,284.1844482421875,294.1499938964844,297.98175048828125,294.9041748046875,298.9720153808594,298.1195373535156,285.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674821749821149e-09,0.0010240271221846,-0.0217771399766206,0.0,0.0,0.0,-0.0091132894158363,60.0,18.13605308532715,0.0,-7.149754566171397e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2381896972656,0.0,0.0,9.636439790483564e-05,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2364807128906,0.0,0.0,0.0001014764566207,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2350769042969,0.0,0.0,7.49502214603126e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.23779296875,0.0,0.0,0.0001014763765851,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.24029541015625,0.0,0.0,0.0004813587293028,284.1874694824219,294.1499938964844,297.92340087890625,294.8746337890625,298.9620666503906,298.0821228027344,285.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267667239531,8.994184952371143e-09,0.001026757643558,-0.0226134117692708,0.0,0.0,0.0,-0.0092716105282306,60.0,18.11233711242676,0.0,-7.187942685504822e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2418518066406,0.0,0.0,9.694088657852262e-05,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2401733398437,0.0,0.0,0.0001020835261442,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2388000488281,0.0,0.0,7.539860234828666e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2414855957031,0.0,0.0,0.0001020834461087,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.24395751953125,0.0,0.0,0.0004842384369112,284.193603515625,294.1499938964844,297.7846069335937,294.8009338378906,298.9403381347656,297.9918518066406,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329086799174,9.712431747743722e-09,0.0010328989010304,-0.0244940090924501,0.0,0.0,0.0,-0.0096276737749576,60.0,18.05010223388672,0.0,-7.27419902091242e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2418518066406,0.0,0.0,9.694088657852262e-05,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2401733398437,0.0,0.0,0.0001020835261442,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2388000488281,0.0,0.0,7.539860234828666e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2414855957031,0.0,0.0,0.0001020834461087,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.24395751953125,0.0,0.0,0.0004842384369112,284.193603515625,294.1499938964844,297.7846069335937,294.8009338378906,298.9403381347656,297.9918518066406,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329086799174,9.712431747743722e-09,0.0010328989010304,-0.0244940090924501,0.0,0.0,0.0,-0.0096276737749576,60.0,18.05010223388672,0.0,-7.27419902091242e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24566650390625,0.0,0.0,9.762430272530764e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440185546875,0.0,0.0,0.0001028031983878,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2426452636719,0.0,0.0,7.593014015583321e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24530029296875,0.0,0.0,0.0001028031183523,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24774169921875,0.0,0.0,0.0004876522289123,284.1999206542969,294.1499938964844,297.6184387207031,294.7089233398437,298.9158020019531,297.87158203125,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.05639044178929e-08,0.0010401798645034,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,17.967519760131836,0.0,-7.377120425644534e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24566650390625,0.0,0.0,9.762430272530764e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2440185546875,0.0,0.0,0.0001028031983878,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2426452636719,0.0,0.0,7.593014015583321e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24530029296875,0.0,0.0,0.0001028031183523,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24774169921875,0.0,0.0,0.0004876522289123,284.1999206542969,294.1499938964844,297.6184387207031,294.7089233398437,298.9158020019531,297.87158203125,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.05639044178929e-08,0.0010401798645034,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,17.967519760131836,0.0,-7.377120425644534e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2496337890625,0.0,0.0,9.842593863140792e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2479858398437,0.0,0.0,0.0001036473549902,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24664306640625,0.0,0.0,7.655363879166543e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2492370605469,0.0,0.0,0.0001036472749547,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516784667969,0.0,0.0,0.000491656595841,284.20635986328125,294.1499938964844,297.4274597167969,294.60009765625,298.887939453125,297.7195129394531,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487312683835,1.1562683255306185e-08,0.0010487196268513,-0.0293373297899961,0.0,0.0,0.0,-0.0105449194088578,60.0,17.865814208984375,0.0,-7.498768184177609e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2496337890625,0.0,0.0,9.842593863140792e-05,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2479858398437,0.0,0.0,0.0001036473549902,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24664306640625,0.0,0.0,7.655363879166543e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2492370605469,0.0,0.0,0.0001036472749547,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516784667969,0.0,0.0,0.000491656595841,284.20635986328125,294.1499938964844,297.4274597167969,294.60009765625,298.887939453125,297.7195129394531,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487312683835,1.1562683255306185e-08,0.0010487196268513,-0.0293373297899961,0.0,0.0,0.0,-0.0105449194088578,60.0,17.865814208984375,0.0,-7.498768184177609e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25372314453125,0.0,0.0,9.937466529663652e-05,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2521057128906,0.0,0.0,0.0001046464167302,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25079345703125,0.0,0.0,7.729153730906546e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2533569335937,0.0,0.0,0.0001046463366947,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2557373046875,0.0,0.0,0.0004963956889696,284.2130126953125,294.1499938964844,297.2142028808594,294.47589111328125,298.8562927246094,297.53497314453125,285.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588393779471,1.2744747479587204e-08,0.0010588265722617,-0.0324305221438407,0.0,0.0,0.0,-0.0111309150233864,60.0,17.748798370361328,0.0,-7.644023725106308e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25372314453125,0.0,0.0,9.937466529663652e-05,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2521057128906,0.0,0.0,0.0001046464167302,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25079345703125,0.0,0.0,7.729153730906546e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2533569335937,0.0,0.0,0.0001046463366947,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2557373046875,0.0,0.0,0.0004963956889696,284.2130126953125,294.1499938964844,297.2142028808594,294.47589111328125,298.8562927246094,297.53497314453125,285.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588393779471,1.2744747479587204e-08,0.0010588265722617,-0.0324305221438407,0.0,0.0,0.0,-0.0111309150233864,60.0,17.748798370361328,0.0,-7.644023725106308e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2558288574219,0.0,0.0,9.986857912736014e-05,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25421142578125,0.0,0.0,0.0001051665312843,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2528991699219,0.0,0.0,7.767569331917912e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2554626464844,0.0,0.0,0.0001051664512488,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2578430175781,0.0,0.0,0.0004988628788851,284.21636962890625,294.1499938964844,297.1000366210937,294.40850830078125,298.8392028808594,297.4334411621094,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641030967235,1.3360141437601668e-08,0.0010640897089615,-0.0340405106544494,0.0,0.0,0.0,-0.0114359967410564,60.0,17.68460464477539,0.0,-7.720195327465262e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579650878906,0.0,0.0,0.000100435281638,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2563781738281,0.0,0.0,0.0001057632907759,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550354003906,0.0,0.0,7.811645627953112e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2575988769531,0.0,0.0,0.0001057632107404,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25994873046875,0.0,0.0,0.0005016936920583,284.21978759765625,294.1499938964844,296.98126220703125,294.3378295898437,298.8213806152344,297.3241882324219,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701459832489,1.4066235287657491e-08,0.0010701320134103,-0.0358874648809433,0.0,0.0,0.0,-0.0117860613390803,60.0,17.618013381958008,0.0,-7.808058199998413e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26239013671875,0.0,0.0,0.0001014156005112,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26080322265625,0.0,0.0,0.0001067956181941,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.259521484375,0.0,0.0,7.887893298175186e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26202392578125,0.0,0.0,0.0001067955381586,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.26434326171875,0.0,0.0,0.0005065905861556,284.2267761230469,294.1499938964844,296.7311706542969,294.1873779296875,298.78106689453125,297.0814208984375,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805849451571,1.5287680454889596e-08,0.00108056969475,-0.039081584662199,0.0,0.0,0.0,-0.0123915495350956,60.0,17.454572677612305,0.0,-7.96122279211886e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.26239013671875,0.0,0.0,0.0001014156005112,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26080322265625,0.0,0.0,0.0001067956181941,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.259521484375,0.0,0.0,7.887893298175186e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26202392578125,0.0,0.0,0.0001067955381586,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.26434326171875,0.0,0.0,0.0005065905861556,284.2267761230469,294.1499938964844,296.7311706542969,294.1873779296875,298.78106689453125,297.0814208984375,285.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805849451571,1.5287680454889596e-08,0.00108056969475,-0.039081584662199,0.0,0.0,0.0,-0.0123915495350956,60.0,17.454572677612305,0.0,-7.96122279211886e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669677734375,0.0,0.0,0.000102208701719,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2654113769531,0.0,0.0,0.0001076307889888,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2641296386719,0.0,0.0,7.949578139232472e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2666015625,0.0,0.0,0.0001076307089533,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2688903808594,0.0,0.0,0.000510552257765,284.23394775390625,294.1499938964844,296.46649169921875,294.02606201171875,298.7359924316406,296.81982421875,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890397243201,1.6275869541004795e-08,0.0010890235425904,-0.0416648685932159,0.0,0.0,0.0,-0.0128814568743109,60.0,17.246807098388672,0.0,-8.08622431236472e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669677734375,0.0,0.0,0.000102208701719,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2654113769531,0.0,0.0,0.0001076307889888,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2641296386719,0.0,0.0,7.949578139232472e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2666015625,0.0,0.0,0.0001076307089533,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2688903808594,0.0,0.0,0.000510552257765,284.23394775390625,294.1499938964844,296.46649169921875,294.02606201171875,298.7359924316406,296.81982421875,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890397243201,1.6275869541004795e-08,0.0010890235425904,-0.0416648685932159,0.0,0.0,0.0,-0.0128814568743109,60.0,17.246807098388672,0.0,-8.08622431236472e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27166748046875,0.0,0.0,0.0001028617843985,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701416015625,0.0,0.0,0.0001083185125025,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.26885986328125,0.0,0.0,8.00037378212437e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.27130126953125,0.0,0.0,0.000108318439743,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735595703125,0.0,0.0,0.0005138145643286,284.2412414550781,294.1499938964844,296.1897888183594,293.85546875,298.68621826171875,296.5447692871094,285.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959982173517,1.7089600845565656e-08,0.0010959811042994,-0.0437914803624153,0.0,0.0,0.0,-0.0132848555222153,60.0,16.99974822998047,0.0,-8.18988752371297e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27166748046875,0.0,0.0,0.0001028617843985,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701416015625,0.0,0.0,0.0001083185125025,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.26885986328125,0.0,0.0,8.00037378212437e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.27130126953125,0.0,0.0,0.000108318439743,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735595703125,0.0,0.0,0.0005138145643286,284.2412414550781,294.1499938964844,296.1897888183594,293.85546875,298.68621826171875,296.5447692871094,285.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959982173517,1.7089600845565656e-08,0.0010959811042994,-0.0437914803624153,0.0,0.0,0.0,-0.0132848555222153,60.0,16.99974822998047,0.0,-8.18988752371297e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2765197753906,0.0,0.0,0.0001034098531818,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2749938964844,0.0,0.0,0.0001088956560124,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2737731933594,0.0,0.0,8.043001434998587e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27618408203125,0.0,0.0,0.0001088955832528,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,0.000516552303452,284.24871826171875,294.1499938964844,295.90362548828125,293.67724609375,298.6312866210937,296.2587585449219,285.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018397053703,1.7772487481693133e-08,0.0011018218938261,-0.0455756932497024,0.0,0.0,0.0,-0.0136233996599912,60.0,16.71388053894043,0.0,-8.277390861621826e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2765197753906,0.0,0.0,0.0001034098531818,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2749938964844,0.0,0.0,0.0001088956560124,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2737731933594,0.0,0.0,8.043001434998587e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27618408203125,0.0,0.0,0.0001088955832528,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,0.000516552303452,284.24871826171875,294.1499938964844,295.90362548828125,293.67724609375,298.6312866210937,296.2587585449219,285.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018397053703,1.7772487481693133e-08,0.0011018218938261,-0.0455756932497024,0.0,0.0,0.0,-0.0136233996599912,60.0,16.71388053894043,0.0,-8.277390861621826e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27899169921875,0.0,0.0,0.0001036331304931,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2774963378906,0.0,0.0,0.0001091307785827,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2762451171875,0.0,0.0,8.060366963036358e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2786560058594,0.0,0.0,0.0001091307058231,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808532714844,0.0,0.0,0.0005176676204428,284.25250244140625,294.1499938964844,295.7577819824219,293.58575439453125,298.6022644042969,296.1135559082031,285.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042264522984,1.8050696937166322e-08,0.0011042084079235,-0.046302456408739,0.0,0.0,0.0,-0.0137613574042916,60.0,16.558792114257812,0.0,-8.313172372709232e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.281494140625,0.0,0.0,0.0001037837791955,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2799987792969,0.0,0.0,0.0001092894235625,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2787780761719,0.0,0.0,8.072084892774001e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2811584472656,0.0,0.0,0.000109289350803,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2833557128906,0.0,0.0,0.0005184201872907,284.2563171386719,294.1499938964844,295.6105651855469,293.4930114746094,298.572265625,295.9672241210937,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058283271268,1.8238395682601562e-08,0.0011058100499212,-0.0467927493155002,0.0,0.0,0.0,-0.0138543918728828,60.0,16.395065307617188,0.0,-8.337357826349034e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865905761719,0.0,0.0,0.0001038025147863,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850952148437,0.0,0.0,0.0001093091486836,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,8.07354153948836e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862548828125,0.0,0.0,0.0001093090686481,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884216308594,0.0,0.0,0.0005185137852095,284.2640075683594,294.1499938964844,295.3131408691406,293.30450439453125,298.5077209472656,295.67266845703125,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060243705287,1.826170326069132e-08,0.0011060060933232,-0.046853631734848,0.0,0.0,0.0,-0.0138659300282597,60.0,16.02396011352539,-0.0,-8.340364132664035e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865905761719,0.0,0.0,0.0001038025147863,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850952148437,0.0,0.0,0.0001093091486836,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,8.07354153948836e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862548828125,0.0,0.0,0.0001093090686481,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884216308594,0.0,0.0,0.0005185137852095,284.2640075683594,294.1499938964844,295.3131408691406,293.30450439453125,298.5077209472656,295.67266845703125,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060243705287,1.826170326069132e-08,0.0011060060933232,-0.046853631734848,0.0,0.0,0.0,-0.0138659300282597,60.0,16.02396011352539,-0.0,-8.340364132664035e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2917785644531,0.0,0.0,0.0001035632012644,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2903137207031,0.0,0.0,0.0001090571386157,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28912353515625,0.0,0.0,8.054928184719756e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914428710937,0.0,0.0,0.0001090570658561,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,0.0005173183744773,284.2718200683594,294.1499938964844,295.013916015625,293.11346435546875,298.43853759765625,295.3797607421875,285.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034804629161,1.7963486698135966e-08,0.0011034625349566,-0.0460746437311172,0.0,0.0,0.0,-0.0137181235477328,60.0,15.611781120300291,-0.0,-8.30194792911243e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2917785644531,0.0,0.0,0.0001035632012644,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2903137207031,0.0,0.0,0.0001090571386157,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28912353515625,0.0,0.0,8.054928184719756e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914428710937,0.0,0.0,0.0001090570658561,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,0.0005173183744773,284.2718200683594,294.1499938964844,295.013916015625,293.11346435546875,298.43853759765625,295.3797607421875,285.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034804629161,1.7963486698135966e-08,0.0011034625349566,-0.0460746437311172,0.0,0.0,0.0,-0.0137181235477328,60.0,15.611781120300291,-0.0,-8.30194792911243e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29705810546875,0.0,0.0,0.0001030394560075,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956237792969,0.0,0.0,0.0001085056064766,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,8.014192280825227e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2967224121094,0.0,0.0,0.0001085055337171,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.0005147021729499,284.2796630859375,294.1499938964844,294.7154541015625,292.9217529296875,298.365234375,295.092041015625,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979014914482,1.7310856748053993e-08,0.0010978841455653,-0.0443696044385433,0.0,0.0,0.0,-0.0133945979177951,60.0,15.164902687072754,-0.0,-8.218186309250086e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
