time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973120,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.29705810546875,0.0,0.0,0.0001030394560075,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956237792969,0.0,0.0,0.0001085056064766,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,8.014192280825227e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2967224121094,0.0,0.0,0.0001085055337171,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.0005147021729499,284.2796630859375,294.1499938964844,294.7154541015625,292.9217529296875,298.365234375,295.092041015625,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979014914482,1.7310856748053993e-08,0.0010978841455653,-0.0443696044385433,0.0,0.0,0.0,-0.0133945979177951,60.0,15.164902687072754,-0.0,-8.218186309250086e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023681640625,0.0,0.0,0.0001022922733682,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009338378906,0.0,0.0,0.0001077187916962,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,7.956077752169222e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3020324707031,0.0,0.0,0.0001077187189366,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3041076660156,0.0,0.0,0.0005109698977321,284.2875366210937,294.1499938964844,294.4203186035156,292.7311706542969,298.28924560546875,294.8100891113281,285.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899370536208,1.637981483781914e-08,0.0010899206390604,-0.0419365428388118,0.0,0.0,0.0,-0.0129330288618803,60.0,14.695673942565918,-0.0,-8.09942832802335e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023681640625,0.0,0.0,0.0001022922733682,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3009338378906,0.0,0.0,0.0001077187916962,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,7.956077752169222e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3020324707031,0.0,0.0,0.0001077187189366,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3041076660156,0.0,0.0,0.0005109698977321,284.2875366210937,294.1499938964844,294.4203186035156,292.7311706542969,298.28924560546875,294.8100891113281,285.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899370536208,1.637981483781914e-08,0.0010899206390604,-0.0419365428388118,0.0,0.0,0.0,-0.0129330288618803,60.0,14.695673942565918,-0.0,-8.09942832802335e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050231933594,0.0,0.0,0.0001018517068587,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036193847656,0.0,0.0,0.0001072548475349,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0,7.921810902189463e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3047180175781,0.0,0.0,0.0001072547747753,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3067932128906,0.0,0.0,0.0005087691242806,284.2914733886719,294.1499938964844,294.2748107910156,292.6369323730469,298.25030517578125,294.6719665527344,285.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085243653506,1.5830844191100368e-08,0.0010852278210222,-0.0405015870928764,0.0,0.0,0.0,-0.0126608880236744,60.0,14.454790115356444,-0.0,-8.02980864023084e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077087402344,0.0,0.0,0.0001013177534332,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30633544921875,0.0,0.0,0.0001066925615305,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30517578125,0.0,0.0,7.880281191319227e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074035644531,0.0,0.0,0.0001066924960468,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,0.0005061019328422,284.29541015625,294.1499938964844,294.1310729980469,292.543701171875,298.2099304199219,294.5392761230469,285.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795460548251,1.5165509736903005e-08,0.0010795309208333,-0.0387621521949768,0.0,0.0,0.0,-0.0123310144990682,60.0,14.205885887145996,-0.0,-7.94583527863324e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,0.0001002393255475,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,0.000105556930066,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31060791015625,0.0,0.0,7.796403224347159e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0,0.0001055568645824,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148498535156,0.0,0.0,0.0005007150466553,284.3033142089844,294.1499938964844,293.85028076171875,292.3612365722656,298.1278076171875,294.28076171875,285.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680591221898,1.3821779276668169e-08,0.0010680453851819,-0.0352480672299861,0.0,0.0,0.0,-0.0116648916155099,60.0,13.708843231201172,-0.0,-7.777582311518928e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,0.0001002393255475,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,0.000105556930066,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31060791015625,0.0,0.0,7.796403224347159e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0,0.0001055568645824,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148498535156,0.0,0.0,0.0005007150466553,284.3033142089844,294.1499938964844,293.85028076171875,292.3612365722656,298.1278076171875,294.28076171875,285.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680591221898,1.3821779276668169e-08,0.0010680453851819,-0.0352480672299861,0.0,0.0,0.0,-0.0116648916155099,60.0,13.708843231201172,-0.0,-7.777582311518928e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,9.912261157296598e-05,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,0.0001043809679686,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.709547207923606e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182373046875,0.0,0.0,0.0001043809024849,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3202514648437,0.0,0.0,0.000495136831887,284.3111877441406,294.1499938964844,293.5804748535156,292.1858215332031,298.0433654785156,294.0356140136719,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561582166701,1.2430342977154396e-08,0.0010561457602307,-0.0316078774631023,0.0,0.0,0.0,-0.0109750898554921,60.0,13.217616081237791,-0.0,-7.605252250186822e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,9.912261157296598e-05,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,0.0001043809679686,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.709547207923606e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182373046875,0.0,0.0,0.0001043809024849,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3202514648437,0.0,0.0,0.000495136831887,284.3111877441406,294.1499938964844,293.5804748535156,292.1858215332031,298.0433654785156,294.0356140136719,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561582166701,1.2430342977154396e-08,0.0010561457602307,-0.0316078774631023,0.0,0.0,0.0,-0.0109750898554921,60.0,13.217616081237791,-0.0,-7.605252250186822e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.809611947275698e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.0001033000226016,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215637207031,0.0,0.0,7.629708852618933e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,0.0001032999571179,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32568359375,0.0,0.0,0.0004900093190371,284.319091796875,294.1499938964844,293.32421875,292.0195007324219,297.9566650390625,293.8049621582031,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452202986925,1.1151350065574661e-08,0.001045209239237,-0.0282607581466436,0.0,0.0,0.0,-0.0103410379961133,60.0,12.74465274810791,-0.0,-7.448548444699554e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.809611947275698e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.0001033000226016,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215637207031,0.0,0.0,7.629708852618933e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,0.0001032999571179,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32568359375,0.0,0.0,0.0004900093190371,284.319091796875,294.1499938964844,293.32421875,292.0195007324219,297.9566650390625,293.8049621582031,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452202986925,1.1151350065574661e-08,0.001045209239237,-0.0282607581466436,0.0,0.0,0.0,-0.0103410379961133,60.0,12.74465274810791,-0.0,-7.448548444699554e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,9.724756091600284e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282165527344,0.0,0.0,0.0001024064476951,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271179199219,0.0,0.0,7.563709368696436e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,0.0001024063822114,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,0.0004857706080656,284.3269958496094,294.1499938964844,293.0840759277344,291.8643493652344,297.8678283691406,293.58892822265625,285.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361785534769,1.0094065139298893e-08,0.0010361685417592,-0.025493137538433,0.0,0.0,0.0,-0.0098168971017003,60.0,12.305269241333008,-0.0,-7.320238637475995e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,9.724756091600284e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282165527344,0.0,0.0,0.0001024064476951,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271179199219,0.0,0.0,7.563709368696436e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,0.0001024063822114,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,0.0004857706080656,284.3269958496094,294.1499938964844,293.0840759277344,291.8643493652344,297.8678283691406,293.58892822265625,285.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361785534769,1.0094065139298893e-08,0.0010361685417592,-0.025493137538433,0.0,0.0,0.0,-0.0098168971017003,60.0,12.305269241333008,-0.0,-7.320238637475995e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,9.685481927590443e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,0.0001019928749883,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,7.533163443440571e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0001019928167806,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,0.000483808806166,284.3309631347656,294.1499938964844,292.9708557128906,291.7915954589844,297.82305908203125,293.48345947265625,285.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319956345483,9.604730344392465e-09,0.0010319860884919,-0.0242120213806629,0.0,0.0,0.0,-0.0095743220299482,60.0,12.091940879821776,-0.0,-7.261230905442062e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.656676411395893e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337707519531,0.0,0.0,0.0001016895403154,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,7.510758587159216e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33477783203125,0.0,0.0,0.0001016894748318,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367004394531,0.0,0.0,0.0004823699418921,284.3349304199219,294.1499938964844,292.86260986328125,291.7224426269531,297.7777709960937,293.38116455078125,285.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289223864674,9.245818333170064e-09,0.0010289130732417,-0.0232722908258438,0.0,0.0,0.0,-0.0093963742256164,60.0,11.892182350158691,-0.0,-7.218103093009631e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406677246094,0.0,0.0,9.614802547730504e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,0.0001012485881801,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383178710937,0.0,0.0,7.478189945686609e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3403625488281,0.0,0.0,0.0001012485226965,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.0,0.0,0.0004802782495971,284.3428955078125,294.1499938964844,292.662353515625,291.5959777832031,297.6862487792969,293.1834411621094,285.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244589066132,8.7240747959072e-09,0.0010244501754641,-0.0219061132520437,0.0,0.0,0.0,-0.0091377161443233,60.0,11.526490211486816,-0.0,-7.155637149480756e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406677246094,0.0,0.0,9.614802547730504e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,0.0001012485881801,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383178710937,0.0,0.0,7.478189945686609e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3403625488281,0.0,0.0,0.0001012485226965,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.0,0.0,0.0004802782495971,284.3428955078125,294.1499938964844,292.662353515625,291.5959777832031,297.6862487792969,293.1834411621094,285.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244589066132,8.7240747959072e-09,0.0010244501754641,-0.0219061132520437,0.0,0.0,0.0,-0.0091377161443233,60.0,11.526490211486816,-0.0,-7.155637149480756e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3463134765625,0.0,0.0,9.591261186869816e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450622558594,0.0,0.0,0.0001010006817523,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,7.459879998350516e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460388183594,0.0,0.0,0.0001010006235446,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,0.0004791023384314,284.3509216308594,294.1499938964844,292.48590087890625,291.487060546875,297.5932922363281,292.9974670410156,285.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219500400125,8.430746767373876e-09,0.0010219416581094,-0.0211379844695329,0.0,0.0,0.0,-0.0089922994375228,60.0,11.217411994934082,-0.0,-7.120637235402685e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3463134765625,0.0,0.0,9.591261186869816e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450622558594,0.0,0.0,0.0001010006817523,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,7.459879998350516e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460388183594,0.0,0.0,0.0001010006235446,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,0.0004791023384314,284.3509216308594,294.1499938964844,292.48590087890625,291.487060546875,297.5932922363281,292.9974670410156,285.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219500400125,8.430746767373876e-09,0.0010219416581094,-0.0211379844695329,0.0,0.0,0.0,-0.0089922994375228,60.0,11.217411994934082,-0.0,-7.120637235402685e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35205078125,0.0,0.0,9.577883611200376e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,0.000100859804661,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497619628906,0.0,0.0,7.449474651366472e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,0.0001008597464533,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536376953125,0.0,0.0,0.0004784340853802,284.3589782714844,294.1499938964844,292.3358154296875,291.3978881835937,297.49932861328125,292.82427978515625,285.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205251164734,8.264052553386136e-09,0.0010205168509855,-0.0207014475017786,0.0,0.0,0.0,-0.0089096641167998,60.0,10.95779514312744,-0.0,-7.100785381908281e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35205078125,0.0,0.0,9.577883611200376e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,0.000100859804661,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497619628906,0.0,0.0,7.449474651366472e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,0.0001008597464533,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536376953125,0.0,0.0,0.0004784340853802,284.3589782714844,294.1499938964844,292.3358154296875,291.3978881835937,297.49932861328125,292.82427978515625,285.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205251164734,8.264052553386136e-09,0.0010205168509855,-0.0207014475017786,0.0,0.0,0.0,-0.0089096641167998,60.0,10.95779514312744,-0.0,-7.100785381908281e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578796386719,0.0,0.0,9.56933799898252e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35662841796875,0.0,0.0,0.0001007698156172,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556213378906,0.0,0.0,7.442828064085916e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575744628906,0.0,0.0,0.0001007697574095,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594055175781,0.0,0.0,0.0004780072486028,284.3671264648437,294.1499938964844,292.214599609375,291.33062744140625,297.40484619140625,292.6644592285156,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196131188422,8.157565289934611e-09,0.0010196049697697,-0.020422575995326,0.0,0.0,0.0,-0.0088568674400448,60.0,10.739511489868164,-0.0,-7.08811782601515e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578796386719,0.0,0.0,9.56933799898252e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35662841796875,0.0,0.0,0.0001007698156172,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556213378906,0.0,0.0,7.442828064085916e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575744628906,0.0,0.0,0.0001007697574095,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594055175781,0.0,0.0,0.0004780072486028,284.3671264648437,294.1499938964844,292.214599609375,291.33062744140625,297.40484619140625,292.6644592285156,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196131188422,8.157565289934611e-09,0.0010196049697697,-0.020422575995326,0.0,0.0,0.0,-0.0088568674400448,60.0,10.739511489868164,-0.0,-7.08811782601515e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,9.567226516082884e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35955810546875,0.0,0.0,0.0001007475802907,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585510253906,0.0,0.0,7.441185880452394e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36053466796875,0.0,0.0,0.0001007475220831,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,0.0004779017763212,284.3712158203125,294.1499938964844,292.1656494140625,291.3058776855469,297.3575439453125,292.5909729003906,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193889029324,8.131244122466796e-09,0.0010193807538598,-0.0203536450862884,0.0,0.0,0.0,-0.0088438233360648,60.0,10.647672653198242,-0.0,-7.084988595806865e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,9.56645017140545e-05,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3625183105469,0.0,0.0,0.0001007394021144,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,7.440581975970417e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,0.0001007393439067,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36529541015625,0.0,0.0,0.000477863010019,284.3753356933594,294.1499938964844,292.1248474121094,291.28741455078125,297.310302734375,292.5223999023437,285.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193060152232,8.121564754048904e-09,0.0010192978661507,-0.0203282982110977,0.0,0.0,0.0,-0.0088390242308378,60.0,10.567831993103027,-0.0,-7.083838227117667e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697204589844,0.0,0.0,9.568797395331784e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0001007641258183,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,7.442407513735816e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001007640676107,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0004779802693519,284.3836364746094,294.1499938964844,292.06915283203125,291.2704162597656,297.21649169921875,292.404052734375,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195558425039,8.150794705841236e-09,0.0010195476934313,-0.0204048473387956,0.0,0.0,0.0,-0.0088535146787762,60.0,10.449700355529783,-0.0,-7.087312781095535e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697204589844,0.0,0.0,9.568797395331784e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0001007641258183,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,7.442407513735816e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001007640676107,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0004779802693519,284.3836364746094,294.1499938964844,292.06915283203125,291.2704162597656,297.21649169921875,292.404052734375,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195558425039,8.150794705841236e-09,0.0010195476934313,-0.0204048473387956,0.0,0.0,0.0,-0.0088535146787762,60.0,10.449700355529783,-0.0,-7.087312781095535e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,9.574697469361126e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,0.0001008262479444,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,7.44699573260732e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,0.0001008261897368,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37725830078125,0.0,0.0,0.0004782749747391,284.3919677734375,294.1499938964844,292.04998779296875,291.28173828125,297.1236572265625,292.3074645996094,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201834375038,8.224279035573545e-09,0.001020175172016,-0.0205972902476787,0.0,0.0,0.0,-0.0088899387046694,60.0,10.375799179077148,-0.0,-7.096052456745383e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,9.574697469361126e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,0.0001008262479444,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,7.44699573260732e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,0.0001008261897368,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37725830078125,0.0,0.0,0.0004782749747391,284.3919677734375,294.1499938964844,292.04998779296875,291.28173828125,297.1236572265625,292.3074645996094,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201834375038,8.224279035573545e-09,0.001020175172016,-0.0205972902476787,0.0,0.0,0.0,-0.0088899387046694,60.0,10.375799179077148,-0.0,-7.096052456745383e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38189697265625,0.0,0.0,9.581611811881884e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,0.0001008990584523,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,7.452374120475724e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816223144531,0.0,0.0,0.0001008990075206,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38336181640625,0.0,0.0,0.000478620378999,284.400390625,294.1499938964844,292.04998779296875,291.3076477050781,297.0323791503906,292.2362060546875,285.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209210449829,8.310412802359224e-09,0.0010209127794951,-0.0208228565752506,0.0,0.0,0.0,-0.0089326445013284,60.0,10.34564971923828,-0.0,-7.106303456794194e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38189697265625,0.0,0.0,9.581611811881884e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,0.0001008990584523,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,7.452374120475724e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816223144531,0.0,0.0,0.0001008990075206,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38336181640625,0.0,0.0,0.000478620378999,284.400390625,294.1499938964844,292.04998779296875,291.3076477050781,297.0323791503906,292.2362060546875,285.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209210449829,8.310412802359224e-09,0.0010209127794951,-0.0208228565752506,0.0,0.0,0.0,-0.0089326445013284,60.0,10.34564971923828,-0.0,-7.106303456794194e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880920410156,0.0,0.0,9.580586629454046e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869323730469,0.0,0.0,0.0001008882682071,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,7.45157667552121e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878479003906,0.0,0.0,0.0001008882099995,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895568847656,0.0,0.0,0.000478569214465,284.4089050292969,294.1499938964844,292.04998779296875,291.3329772949219,296.942626953125,292.18365478515625,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208127787336,8.297625697650801e-09,0.0010208045132458,-0.0207893699407577,0.0,0.0,0.0,-0.008926311507821,60.0,10.334372520446776,-0.0,-7.104781474254197e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880920410156,0.0,0.0,9.580586629454046e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869323730469,0.0,0.0,0.0001008882682071,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,7.45157667552121e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878479003906,0.0,0.0,0.0001008882099995,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895568847656,0.0,0.0,0.000478569214465,284.4089050292969,294.1499938964844,292.04998779296875,291.3329772949219,296.942626953125,292.18365478515625,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208127787336,8.297625697650801e-09,0.0010208045132458,-0.0207893699407577,0.0,0.0,0.0,-0.008926311507821,60.0,10.334372520446776,-0.0,-7.104781474254197e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912353515625,0.0,0.0,9.575510921422392e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,0.0001008348117466,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,7.447628740919754e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3909606933594,0.0,0.0,0.0001008347608149,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926696777344,0.0,0.0,0.0004783156618941,284.4131774902344,294.1499938964844,292.04998779296875,291.3454284667969,296.8984069824219,292.16375732421875,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202709818258,8.234373183313437e-09,0.001020262716338,-0.0206237249076366,0.0,0.0,0.0,-0.0088949492201209,60.0,10.33040714263916,-0.0,-7.097253273968819e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943786621094,0.0,0.0,9.568033419782296e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932189941406,0.0,0.0,0.0001007560786092,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0,7.441813067998737e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,0.0001007560204016,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,0.0004779421724379,284.4174499511719,294.1499938964844,292.04998779296875,291.35772705078125,296.8546447753906,292.14703369140625,285.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194743517786,8.141207707978992e-09,0.001019466202706,-0.020379738882184,0.0,0.0,0.0,-0.0088487640023231,60.0,10.326041221618652,-0.0,-7.086173070547376e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007263183594,0.0,0.0,9.552710980642588e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,0.0001005947196972,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3986511230469,0.0,0.0,7.429895049426705e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,0.0001005946614895,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,0.0004771767708007,284.4260559082031,294.1499938964844,292.04998779296875,291.3818664550781,296.7684631347656,292.12109375,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950280433988155e-09,0.0010178337106481,-0.0198797192424535,0.0,0.0,0.0,-0.0087541136890649,60.0,10.316887855529783,-0.0,-7.063492546421912e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007263183594,0.0,0.0,9.552710980642588e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,0.0001005947196972,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3986511230469,0.0,0.0,7.429895049426705e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,0.0001005946614895,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,0.0004771767708007,284.4260559082031,294.1499938964844,292.04998779296875,291.3818664550781,296.7684631347656,292.12109375,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950280433988155e-09,0.0010178337106481,-0.0198797192424535,0.0,0.0,0.0,-0.0087541136890649,60.0,10.316887855529783,-0.0,-7.063492546421912e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,9.543077612761408e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,0.0001004932782961,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,7.422402268275619e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,0.0001004932273644,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,0.0004766955971717,284.4346923828125,294.1499938964844,292.04998779296875,291.4053649902344,296.68377685546875,292.1019897460937,285.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168135631829,7.830243120565683e-09,0.0010168057633563,-0.0195653494447469,0.0,0.0,0.0,-0.0086945984512567,60.0,10.309582710266112,-0.0,-7.049252559454544e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,9.543077612761408e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,0.0001004932782961,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4050598144531,0.0,0.0,7.422402268275619e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,0.0001004932273644,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,0.0004766955971717,284.4346923828125,294.1499938964844,292.04998779296875,291.4053649902344,296.68377685546875,292.1019897460937,285.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168135631829,7.830243120565683e-09,0.0010168057633563,-0.0195653494447469,0.0,0.0,0.0,-0.0086945984512567,60.0,10.309582710266112,-0.0,-7.049252559454544e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
