time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975460,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41357421875,0.0,0.0,9.551698894938454e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,0.0001005840604193,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115600585937,0.0,0.0,7.42910779081285e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,0.0001005840094876,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,0.000477126246551,284.44342041015625,294.1499938964844,292.04998779296875,291.42822265625,296.6006774902344,292.088134765625,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177317308261,7.937636326005304e-09,0.0010177238145843,-0.0198466069996356,0.0,0.0,0.0,-0.008747836574912,60.0,10.312292098999023,-0.0,-7.061992590706724e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41357421875,0.0,0.0,9.551698894938454e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,0.0001005840604193,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115600585937,0.0,0.0,7.42910779081285e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,0.0001005840094876,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,0.000477126246551,284.44342041015625,294.1499938964844,292.04998779296875,291.42822265625,296.6006774902344,292.088134765625,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177317308261,7.937636326005304e-09,0.0010177238145843,-0.0198466069996356,0.0,0.0,0.0,-0.008747836574912,60.0,10.312292098999023,-0.0,-7.061992590706724e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4201354980469,0.0,0.0,9.590328409103677e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,0.0001009908446576,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41815185546875,0.0,0.0,7.459152402589098e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,0.0001009907937259,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4215087890625,0.0,0.0,0.0004790558596141,284.45220947265625,294.1499938964844,292.04998779296875,291.45037841796875,296.518798828125,292.0775756835937,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218470124527,8.418910901752952e-09,0.0010218386305496,-0.0211069881916046,0.0,0.0,0.0,-0.0089864218607544,60.0,10.332600593566896,-0.0,-7.1192268080722e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4201354980469,0.0,0.0,9.590328409103677e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,0.0001009908446576,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41815185546875,0.0,0.0,7.459152402589098e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,0.0001009907937259,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4215087890625,0.0,0.0,0.0004790558596141,284.45220947265625,294.1499938964844,292.04998779296875,291.45037841796875,296.518798828125,292.0775756835937,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218470124527,8.418910901752952e-09,0.0010218386305496,-0.0211069881916046,0.0,0.0,0.0,-0.0089864218607544,60.0,10.332600593566896,-0.0,-7.1192268080722e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234619140625,0.0,0.0,9.6337593276985e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223937988281,0.0,0.0,0.0001014481968013,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,7.492932491004467e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,0.0001014481458696,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248352050781,0.0,0.0,0.0004812253464478,284.4566345214844,294.1499938964844,292.04998779296875,291.4612121582031,296.4781799316406,292.0731201171875,285.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264735901728,8.960023833992636e-09,0.001026464626193,-0.0225239600986242,0.0,0.0,0.0,-0.0092546697705984,60.0,10.355945587158203,-0.0,-7.183852801517787e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,9.705221600597724e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,0.0001022007272695,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42486572265625,0.0,0.0,7.548514258814976e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,0.0001022006763378,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,0.0004847950476687,284.4611511230469,294.1499938964844,292.04998779296875,291.47186279296875,296.4376220703125,292.069091796875,285.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340862208977,9.850385396248384e-09,0.0010340764420107,-0.0248551908880472,0.0,0.0,0.0,-0.0096960524097085,60.0,10.395010948181152,-0.0,-7.290825720929206e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.947510261554272e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0001047521436703,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317932128906,0.0,0.0,7.736960833426565e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,0.0001047520854626,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,0.0004968978464603,284.4703369140625,294.1499938964844,292.04998779296875,291.4925842285156,296.35626220703125,292.0618896484375,285.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598946828395,1.2869164400797216e-08,0.0010598818771541,-0.0327560529112815,0.0,0.0,0.0,-0.0111925508826971,60.0,10.53313159942627,-0.0,-7.65939418556627e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,9.947510261554272e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0001047521436703,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317932128906,0.0,0.0,7.736960833426565e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,0.0001047520854626,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,0.0004968978464603,284.4703369140625,294.1499938964844,292.04998779296875,291.4925842285156,296.35626220703125,292.0618896484375,285.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598946828395,1.2869164400797216e-08,0.0010598818771541,-0.0327560529112815,0.0,0.0,0.0,-0.0111925508826971,60.0,10.53313159942627,-0.0,-7.65939418556627e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4409484863281,0.0,0.0,0.0001031182036967,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399108886719,0.0,0.0,0.0001085885014617,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,8.02031354396604e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44073486328125,0.0,0.0,0.00010858845053,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,0.0005150958313606,284.4798889160156,294.1499938964844,292.04998779296875,291.5126037597656,296.273681640625,292.056396484375,285.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987112764269,1.740845512188116e-08,0.0010986938141286,-0.0446246340870857,0.0,0.0,0.0,-0.013442856259644,60.0,10.776698112487791,-0.0,-8.230689019228522e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4409484863281,0.0,0.0,0.0001031182036967,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4399108886719,0.0,0.0,0.0001085885014617,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,8.02031354396604e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44073486328125,0.0,0.0,0.00010858845053,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,0.0005150958313606,284.4798889160156,294.1499938964844,292.04998779296875,291.5126037597656,296.273681640625,292.056396484375,285.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987112764269,1.740845512188116e-08,0.0010986938141286,-0.0446246340870857,0.0,0.0,0.0,-0.013442856259644,60.0,10.776698112487791,-0.0,-8.230689019228522e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44854736328125,0.0,0.0,0.0001074077226803,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.447509765625,0.0,0.0,0.0001131055832956,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,8.353943121619523e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.000113105525088,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0005365228862501,284.4898986816406,294.1499938964844,292.04998779296875,291.5318298339844,296.1894836425781,292.0529479980469,285.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444147676229,2.275346489000185e-08,0.0011443920666351,-0.058575801551342,0.0,0.0,0.0,-0.0160925760865211,60.0,11.10305404663086,-0.0,-8.929691119874408e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44854736328125,0.0,0.0,0.0001074077226803,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.447509765625,0.0,0.0,0.0001131055832956,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,8.353943121619523e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44830322265625,0.0,0.0,0.000113105525088,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0005365228862501,284.4898986816406,294.1499938964844,292.04998779296875,291.5318298339844,296.1894836425781,292.0529479980469,285.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444147676229,2.275346489000185e-08,0.0011443920666351,-0.058575801551342,0.0,0.0,0.0,-0.0160925760865211,60.0,11.10305404663086,-0.0,-8.929691119874408e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0001112289173761,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,0.0001171294861705,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,8.651147072669119e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,0.0001171294279629,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,0.0005556105170398,284.5003662109375,294.1499938964844,292.04998779296875,291.55029296875,296.1038513183594,292.0511779785156,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851334711536,2.751518124455288e-08,0.0011851059971377,-0.0709765627980232,0.0,0.0,0.0,-0.0184531491249799,60.0,11.457481384277344,-0.0,-9.576364590202505e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0001112289173761,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,0.0001171294861705,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,8.651147072669119e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,0.0001171294279629,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,0.0005556105170398,284.5003662109375,294.1499938964844,292.04998779296875,291.55029296875,296.1038513183594,292.0511779785156,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851334711536,2.751518124455288e-08,0.0011851059971377,-0.0709765627980232,0.0,0.0,0.0,-0.0184531491249799,60.0,11.457481384277344,-0.0,-9.576364590202505e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,0.0001125755225075,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595947265625,0.0,0.0,0.0001185475193778,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.458740234375,0.0,0.0,8.755883027333766e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,0.0001185474684461,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0005623371107503,284.5057373046875,294.1499938964844,292.04998779296875,291.5592041015625,296.06085205078125,292.0507202148437,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994823580607,2.91932877871659e-08,0.0011994531378149,-0.075339451432228,0.0,0.0,0.0,-0.0192850474268198,60.0,11.617469787597656,-0.0,-9.809640744151693e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647521972656,0.0,0.0,0.0001133513942477,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,0.0001193645584862,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,8.816229092190042e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645080566406,0.0,0.0,0.0001193645002786,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,0.0005662127514369,284.5111389160156,294.1499938964844,292.04998779296875,291.56793212890625,296.0180053710937,292.0504150390625,285.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077529681846,3.016018013113353e-08,0.0012077228166162,-0.0778513699769973,0.0,0.0,0.0,-0.0197643861174583,60.0,11.750303268432615,-0.0,-9.945321721716029e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,0.0001116292041842,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720153808594,0.0,0.0,0.000117551004223,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,8.682280167704448e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727783203125,0.0,0.0,0.0001175509460153,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,0.0005576100666075,284.5219421386719,294.1499938964844,292.04998779296875,291.5847473144531,295.9345397949219,292.0501708984375,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894147610291,2.8013966257844923e-08,0.0011893867049366,-0.0722737535834312,0.0,0.0,0.0,-0.0187004953622818,60.0,11.83879280090332,-0.0,-9.64540660675084e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,0.0001116292041842,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720153808594,0.0,0.0,0.000117551004223,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,8.682280167704448e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727783203125,0.0,0.0,0.0001175509460153,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742431640625,0.0,0.0,0.0005576100666075,284.5219421386719,294.1499938964844,292.04998779296875,291.5847473144531,295.9345397949219,292.0501708984375,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894147610291,2.8013966257844923e-08,0.0011893867049366,-0.0722737535834312,0.0,0.0,0.0,-0.0187004953622818,60.0,11.83879280090332,-0.0,-9.64540660675084e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810791015625,0.0,0.0,0.0001075292530003,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801025390625,0.0,0.0,0.0001132335528382,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47930908203125,0.0,0.0,8.363394590560347e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808654785156,0.0,0.0,0.0001132335019065,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,0.0005371299921534,284.53240966796875,294.1499938964844,292.04998779296875,291.6007080078125,295.85546875,292.0500793457031,285.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145735848695,2.290481937450297e-08,0.0011457130312919,-0.0589703805744648,0.0,0.0,0.0,-0.0161677431315183,60.0,11.6910400390625,-0.0,-8.949895402565745e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810791015625,0.0,0.0,0.0001075292530003,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801025390625,0.0,0.0,0.0001132335528382,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47930908203125,0.0,0.0,8.363394590560347e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808654785156,0.0,0.0,0.0001132335019065,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,0.0005371299921534,284.53240966796875,294.1499938964844,292.04998779296875,291.6007080078125,295.85546875,292.0500793457031,285.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145735848695,2.290481937450297e-08,0.0011457130312919,-0.0589703805744648,0.0,0.0,0.0,-0.0161677431315183,60.0,11.6910400390625,-0.0,-8.949895402565745e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,0.0001028408441925,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,0.0001082964226952,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.0,0.0,7.998740329639986e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886474609375,0.0,0.0,0.0001082963717635,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4900817871094,0.0,0.0,0.0005137104890309,284.5425109863281,294.1499938964844,292.04998779296875,291.6158142089844,295.7811279296875,292.0500183105469,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957821505144,1.7062737001083406e-08,0.0010957650374621,-0.0437212698161602,0.0,0.0,0.0,-0.0132716065272688,60.0,11.396234512329102,-0.0,-8.186452760128304e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,0.0001028408441925,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,0.0001082964226952,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.0,0.0,7.998740329639986e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886474609375,0.0,0.0,0.0001082963717635,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4900817871094,0.0,0.0,0.0005137104890309,284.5425109863281,294.1499938964844,292.04998779296875,291.6158142089844,295.7811279296875,292.0500183105469,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957821505144,1.7062737001083406e-08,0.0010957650374621,-0.0437212698161602,0.0,0.0,0.0,-0.0132716065272688,60.0,11.396234512329102,-0.0,-8.186452760128304e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964294433594,0.0,0.0,9.87796374829486e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954833984375,0.0,0.0,0.0001040197748807,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,7.68286845413968e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962158203125,0.0,0.0,0.0001040197312249,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.0,0.0,0.0004934239550493,284.5522155761719,294.1499938964844,292.04998779296875,291.6300048828125,295.71124267578125,292.0500183105469,285.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525075485929,1.2002486116102773e-08,0.0010524955578148,-0.0304882805794477,0.0,0.0,0.0,-0.0107630249112844,60.0,11.054794311523438,-0.0,-7.552647929287559e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964294433594,0.0,0.0,9.87796374829486e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954833984375,0.0,0.0,0.0001040197748807,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,7.68286845413968e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962158203125,0.0,0.0,0.0001040197312249,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.0,0.0,0.0004934239550493,284.5522155761719,294.1499938964844,292.04998779296875,291.6300048828125,295.71124267578125,292.0500183105469,285.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525075485929,1.2002486116102773e-08,0.0010524955578148,-0.0304882805794477,0.0,0.0,0.0,-0.0107630249112844,60.0,11.054794311523438,-0.0,-7.552647929287559e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5001220703125,0.0,0.0,9.722006507217884e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,0.0001023774675559,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983825683594,0.0,0.0,7.561568054370582e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999084472656,0.0,0.0,0.0001023774239001,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50128173828125,0.0,0.0,0.000485633558128,284.5569763183594,294.1499938964844,292.04998779296875,291.6367492675781,295.6776428222656,292.0500183105469,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358871659263,1.005932492859074e-08,0.0010358771542087,-0.0254021827131509,0.0,0.0,0.0,-0.0097997030243277,60.0,10.895588874816896,-0.0,-7.31604146153586e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5037841796875,0.0,0.0,9.60086181294173e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028381347656,0.0,0.0,0.0001011017593555,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5020751953125,0.0,0.0,7.467344403266907e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,0.0001011017156997,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50494384765625,0.0,0.0,0.0004795821732841,284.5616760253906,294.1499938964844,292.04998779296875,291.6432800292969,295.644775390625,292.0500183105469,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229769395664,8.549942087654472e-09,0.0010229684412479,-0.021450113505125,0.0,0.0,0.0,-0.00905142724514,60.0,10.754266738891602,-0.0,-7.134848090117887e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,9.461064473725855e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.962962212739512e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093688964844,0.0,0.0,7.35861249268055e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108337402344,0.0,0.0,9.962957847164944e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,0.0004725990293081,284.5710144042969,294.1499938964844,292.04998779296875,291.6556396484375,295.5806579589844,292.0500183105469,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080761276185,6.8081695836497155e-09,0.0010080693755298,-0.016888353973627,0.0,0.0,0.0,-0.0081879291683435,60.0,10.53990364074707,-0.0,-6.928578955012199e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51104736328125,0.0,0.0,9.461064473725855e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.962962212739512e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093688964844,0.0,0.0,7.35861249268055e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108337402344,0.0,0.0,9.962957847164944e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,0.0004725990293081,284.5710144042969,294.1499938964844,292.04998779296875,291.6556396484375,295.5806579589844,292.0500183105469,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080761276185,6.8081695836497155e-09,0.0010080693755298,-0.016888353973627,0.0,0.0,0.0,-0.0081879291683435,60.0,10.53990364074707,-0.0,-6.928578955012199e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,9.443146700505169e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174255371094,0.0,0.0,9.944094199454412e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166931152344,0.0,0.0,7.344676851062104e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51812744140625,0.0,0.0,9.944089833879843e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,0.0004717039992101,284.580322265625,294.1499938964844,292.04998779296875,291.6670227050781,295.5180358886719,292.0500183105469,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584916611984681e-09,0.0010061573702841,-0.0163035672158002,0.0,0.0,0.0,-0.0080772386863827,60.0,10.427315711975098,-0.0,-6.902359217519918e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,9.443146700505169e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174255371094,0.0,0.0,9.944094199454412e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166931152344,0.0,0.0,7.344676851062104e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.51812744140625,0.0,0.0,9.944089833879843e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,0.0004717039992101,284.580322265625,294.1499938964844,292.04998779296875,291.6670227050781,295.5180358886719,292.0500183105469,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584916611984681e-09,0.0010061573702841,-0.0163035672158002,0.0,0.0,0.0,-0.0080772386863827,60.0,10.427315711975098,-0.0,-6.902359217519918e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,9.52692498685792e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,0.0001003231664071,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,7.409837417071685e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,0.0001003231227514,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52685546875,0.0,0.0,0.0004758888971991,284.5897216796875,294.1499938964844,292.04998779296875,291.67742919921875,295.45611572265625,292.0500183105469,285.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150866582989,7.62869767356733e-09,0.0010150789748877,-0.0190374981611967,0.0,0.0,0.0,-0.0085946666076779,60.0,10.411382675170898,-0.0,-7.025374770819326e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,9.52692498685792e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,0.0001003231664071,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,7.409837417071685e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,0.0001003231227514,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52685546875,0.0,0.0,0.0004758888971991,284.5897216796875,294.1499938964844,292.04998779296875,291.67742919921875,295.45611572265625,292.0500183105469,285.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150866582989,7.62869767356733e-09,0.0010150789748877,-0.0190374981611967,0.0,0.0,0.0,-0.0085946666076779,60.0,10.411382675170898,-0.0,-7.025374770819326e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5332946777344,0.0,0.0,9.674514876678586e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.0,0.0,0.0001018773618852,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,7.524629472754896e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,0.0001018773182295,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343933105469,0.0,0.0,0.0004832613340113,284.59930419921875,294.1499938964844,292.04998779296875,291.68682861328125,295.3944702148437,292.0500183105469,285.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308114578947,9.467541417507164e-09,0.0010308020282536,-0.0238528400659561,0.0,0.0,0.0,-0.0095062563195824,60.0,10.473228454589844,-0.0,-7.244732103117715e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5332946777344,0.0,0.0,9.674514876678586e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.0,0.0,0.0001018773618852,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,7.524629472754896e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,0.0001018773182295,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343933105469,0.0,0.0,0.0004832613340113,284.59930419921875,294.1499938964844,292.04998779296875,291.68682861328125,295.3944702148437,292.0500183105469,285.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308114578947,9.467541417507164e-09,0.0010308020282536,-0.0238528400659561,0.0,0.0,0.0,-0.0095062563195824,60.0,10.473228454589844,-0.0,-7.244732103117715e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,9.76107403403148e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,0.0001027888647513,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355224609375,0.0,0.0,7.591953180963174e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,0.0001027888210956,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.0,0.0,0.0004875851154793,284.60418701171875,294.1499938964844,292.04998779296875,291.691162109375,295.3636779785156,292.0500183105469,285.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400345781818,1.0546001405487004e-08,0.0010400241008028,-0.0266762413084507,0.0,0.0,0.0,-0.0100408969447016,60.0,10.526467323303224,-0.0,-7.374949717586787e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.848626359598712e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401611328125,0.0,0.0,0.0001037108304444,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,7.660049595870078e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54083251953125,0.0,0.0,0.0001037107867887,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,0.0004919585189782,284.6091003417969,294.1499938964844,292.04998779296875,291.6952209472656,295.3328857421875,292.04998779296875,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493630543351,1.1636852370600081e-08,0.0010493514128029,-0.0295314416289329,0.0,0.0,0.0,-0.0105816759169101,60.0,10.587564468383787,-0.0,-7.507841814913263e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489501953125,0.0,0.0,0.0001000954289338,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,0.000105405364593,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,7.785206980770454e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,0.0001054053209372,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,0.0004999966477043,284.6190795898437,294.1499938964844,292.04998779296875,291.7025756835937,295.2714538574219,292.04998779296875,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665088193491,1.364180679530591e-08,0.0010664951987564,-0.034777320921421,0.0,0.0,0.0,-0.0115756159648299,60.0,10.716268539428713,-0.0,-7.755185293945034e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489501953125,0.0,0.0,0.0001000954289338,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,0.000105405364593,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,7.785206980770454e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,0.0001054053209372,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,0.0004999966477043,284.6190795898437,294.1499938964844,292.04998779296875,291.7025756835937,295.2714538574219,292.04998779296875,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665088193491,1.364180679530591e-08,0.0010664951987564,-0.034777320921421,0.0,0.0,0.0,-0.0115756159648299,60.0,10.716268539428713,-0.0,-7.755185293945034e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,0.0001014047957141,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,0.0001067841949407,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,7.887047104304656e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0001067841512849,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55810546875,0.0,0.0,0.0005065372097305,284.6292419433594,294.1499938964844,292.04998779296875,291.7088317871094,295.2103271484375,292.04998779296875,285.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804613120853,1.5273256437353666e-08,0.0010804460616782,-0.0390438698232173,0.0,0.0,0.0,-0.0123843969777226,60.0,10.83977222442627,-0.0,-7.959405223800786e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
