time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977800,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,0.0001014047957141,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,0.0001067841949407,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,7.887047104304656e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0001067841512849,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55810546875,0.0,0.0,0.0005065372097305,284.6292419433594,294.1499938964844,292.04998779296875,291.7088317871094,295.2103271484375,292.04998779296875,285.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804613120853,1.5273256437353666e-08,0.0010804460616782,-0.0390438698232173,0.0,0.0,0.0,-0.0123843969777226,60.0,10.83977222442627,-0.0,-7.959405223800786e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652160644531,0.0,0.0,0.0001022819415084,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,0.0001077078632079,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,7.955269393278286e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,0.0001077078268281,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,0.0005109187331981,284.6395263671875,294.1499938964844,292.04998779296875,291.7140197753906,295.1498107910156,292.04998779296875,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898086475208,1.6366168864578867e-08,0.0010897922329604,-0.0419008880853652,0.0,0.0,0.0,-0.012926205061376,60.0,10.937932014465332,-0.0,-8.097695314290831e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652160644531,0.0,0.0,0.0001022819415084,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,0.0001077078632079,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,7.955269393278286e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,0.0001077078268281,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,0.0005109187331981,284.6395263671875,294.1499938964844,292.04998779296875,291.7140197753906,295.1498107910156,292.04998779296875,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898086475208,1.6366168864578867e-08,0.0010897922329604,-0.0419008880853652,0.0,0.0,0.0,-0.012926205061376,60.0,10.937932014465332,-0.0,-8.097695314290831e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0001028822662192,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,0.0001083400347852,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,8.001960668480024e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,0.0001083399984054,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745849609375,0.0,0.0,0.0005139174754731,284.64990234375,294.1499938964844,292.04998779296875,291.71807861328125,295.0900573730469,292.04998779296875,285.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962049709632,1.711416786065456e-08,0.0010961878579109,-0.043855682015419,0.0,0.0,0.0,-0.0132970185950398,60.0,11.008806228637695,-0.0,-8.193028122605028e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0001028822662192,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,0.0001083400347852,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,8.001960668480024e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,0.0001083399984054,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745849609375,0.0,0.0,0.0005139174754731,284.64990234375,294.1499938964844,292.04998779296875,291.71807861328125,295.0900573730469,292.04998779296875,285.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962049709632,1.711416786065456e-08,0.0010961878579109,-0.043855682015419,0.0,0.0,0.0,-0.0132970185950398,60.0,11.008806228637695,-0.0,-8.193028122605028e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,0.0001032148284139,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,0.000108690248453,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,8.027827425394207e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0001086902047973,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,0.0005155787221156,284.6551208496094,294.1499938964844,292.04998779296875,291.7196960449219,295.0605163574219,292.04998779296875,285.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997490026056,1.7528545726008815e-08,0.001099731423892,-0.044938389211893,0.0,0.0,0.0,-0.0135024450719356,60.0,11.038684844970703,-0.0,-8.24608008542782e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819396972656,0.0,0.0,0.0001034179222187,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58111572265625,0.0,0.0,0.0001089041033992,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804443359375,0.0,0.0,8.043622801778838e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5817565917969,0.0,0.0,0.0001089040670194,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0005165932234376,284.6603698730469,294.1499938964844,292.04998779296875,291.72100830078125,295.0311889648437,292.04998779296875,285.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019116500392,1.778158953413822e-08,0.001101893838495,-0.0455994792282581,0.0,0.0,0.0,-0.0136278830468654,60.0,11.062692642211914,-0.0,-8.27856183605036e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0001034428423736,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,0.0001089303550543,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,8.045561116887257e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,0.0001089303113985,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,0.0005167177296243,284.6708679199219,294.1499938964844,292.04998779296875,291.7228088378906,294.9732971191406,292.04998779296875,285.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021797545254,1.7812633146263582e-08,0.0011021619429811,-0.0456805750727653,0.0,0.0,0.0,-0.0136432852596044,60.0,11.08691120147705,-0.0,-8.282550112426179e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0001034428423736,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,0.0001089303550543,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,8.045561116887257e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,0.0001089303113985,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914001464844,0.0,0.0,0.0005167177296243,284.6708679199219,294.1499938964844,292.04998779296875,291.7228088378906,294.9732971191406,292.04998779296875,285.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021797545254,1.7812633146263582e-08,0.0011021619429811,-0.0456805750727653,0.0,0.0,0.0,-0.0136432852596044,60.0,11.08691120147705,-0.0,-8.282550112426179e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,0.0001033230873872,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0001088042408809,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,8.036246435949579e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,0.0001088041972252,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0005161195294931,284.681396484375,294.1499938964844,292.04998779296875,291.723388671875,294.9169006347656,292.04998779296875,285.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009036097675,1.7663392526401367e-08,0.0011008859146386,-0.0452906861901283,0.0,0.0,0.0,-0.013569300994277,60.0,11.08311367034912,-0.0,-8.263381090500843e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,0.0001033230873872,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0001088042408809,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,8.036246435949579e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,0.0001088041972252,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0005161195294931,284.681396484375,294.1499938964844,292.04998779296875,291.723388671875,294.9169006347656,292.04998779296875,285.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009036097675,1.7663392526401367e-08,0.0011008859146386,-0.0452906861901283,0.0,0.0,0.0,-0.013569300994277,60.0,11.08311367034912,-0.0,-8.263381090500843e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,0.0001032209256663,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0001086966585717,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,8.028300362639129e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0001086966149159,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0005156092229299,284.69195556640625,294.1499938964844,292.04998779296875,291.723388671875,294.8614196777344,292.04998779296875,285.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998143116012,1.753607925536471e-08,0.0010997967328876,-0.0449580699205398,0.0,0.0,0.0,-0.0135061834007501,60.0,11.068730354309082,-0.0,-8.247046423548454e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,0.0001032209256663,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60662841796875,0.0,0.0,0.0001086966585717,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059875488281,0.0,0.0,8.028300362639129e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0001086966149159,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0005156092229299,284.69195556640625,294.1499938964844,292.04998779296875,291.723388671875,294.8614196777344,292.04998779296875,285.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998143116012,1.753607925536471e-08,0.0010997967328876,-0.0449580699205398,0.0,0.0,0.0,-0.0135061834007501,60.0,11.068730354309082,-0.0,-8.247046423548454e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0001031468636938,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.000108618667582,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,8.022540714591742e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001086186312022,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0005152392550371,284.7024841308594,294.1499938964844,292.04998779296875,291.723388671875,294.8072204589844,292.04998779296875,285.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990254813805,1.7443785083059993e-08,0.0010990080190822,-0.0447169318795204,0.0,0.0,0.0,-0.0134604312479496,60.0,11.050567626953123,-0.0,-8.235214465912578e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,0.0001031468636938,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.000108618667582,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,8.022540714591742e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,0.0001086186312022,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0005152392550371,284.7024841308594,294.1499938964844,292.04998779296875,291.723388671875,294.8072204589844,292.04998779296875,285.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990254813805,1.7443785083059993e-08,0.0010990080190822,-0.0447169318795204,0.0,0.0,0.0,-0.0134604312479496,60.0,11.050567626953123,-0.0,-8.235214465912578e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001031159918056,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0001085861586034,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,8.020139648579061e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,0.0001085861222236,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0005150850629433,284.707763671875,294.1499938964844,292.04998779296875,291.723388671875,294.780517578125,292.04998779296875,285.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986969573423,1.7405310970275423e-08,0.0010986796114593,-0.0446164049208164,0.0,0.0,0.0,-0.0134413605555891,60.0,11.041091918945312,-0.0,-8.230284720411873e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0001030907733365,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0001085596013581,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,8.018178050406277e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0001085595649783,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0005149591015651,284.71307373046875,294.1499938964844,292.04998779296875,291.723388671875,294.75408935546875,292.04998779296875,285.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984280379489,1.7373881888715914e-08,0.0010984106920659,-0.0445342883467674,0.0,0.0,0.0,-0.0134257795289158,60.0,11.031716346740724,-0.0,-8.22625878527106e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0001030541898217,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,0.0001085210751625,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,8.01533242338337e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0001085210387827,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,0.0005147763295099,284.7236633300781,294.1499938964844,292.04998779296875,291.723388671875,294.7019348144531,292.04998779296875,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980374645441,1.7328275703221152e-08,0.0010980201186612,-0.0444151274859905,0.0,0.0,0.0,-0.0134031670168042,60.0,11.013571739196776,-0.0,-8.22041812398311e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0001030541898217,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,0.0001085210751625,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,8.01533242338337e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0001085210387827,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342163085937,0.0,0.0,0.0005147763295099,284.7236633300781,294.1499938964844,292.04998779296875,291.723388671875,294.7019348144531,292.04998779296875,285.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980374645441,1.7328275703221152e-08,0.0010980201186612,-0.0444151274859905,0.0,0.0,0.0,-0.0134031670168042,60.0,11.013571739196776,-0.0,-8.22041812398311e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0001030365019687,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,0.000108502448711,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,8.013956539798528e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001085024123312,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0005146880284883,284.7342529296875,294.1499938964844,292.04998779296875,291.723388671875,294.6508178710937,292.04998779296875,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978489881381,1.7306225785773677e-08,0.0010978316422551,-0.0443575158715248,0.0,0.0,0.0,-0.0133922370150685,60.0,10.996575355529783,-0.0,-8.21759584823667e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0001030365019687,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412048339844,0.0,0.0,0.000108502448711,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,8.013956539798528e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001085024123312,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,0.0005146880284883,284.7342529296875,294.1499938964844,292.04998779296875,291.723388671875,294.6508178710937,292.04998779296875,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978489881381,1.7306225785773677e-08,0.0010978316422551,-0.0443575158715248,0.0,0.0,0.0,-0.0133922370150685,60.0,10.996575355529783,-0.0,-8.21759584823667e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0001030338098644,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,0.0001084996183635,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,8.01374699221924e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.0001084995747078,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,0.0005146745825186,284.744873046875,294.1499938964844,292.04998779296875,291.723388671875,294.6007080078125,292.04998779296875,285.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097820000723,1.7302854260492495e-08,0.00109780265484,-0.0443487055599689,0.0,0.0,0.0,-0.013390565291047,60.0,10.980752944946287,-0.0,-8.217163838253327e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0001030338098644,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,0.0001084996183635,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,8.01374699221924e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,0.0001084995747078,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,0.0005146745825186,284.744873046875,294.1499938964844,292.04998779296875,291.723388671875,294.6007080078125,292.04998779296875,285.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097820000723,1.7302854260492495e-08,0.00109780265484,-0.0443487055599689,0.0,0.0,0.0,-0.013390565291047,60.0,10.980752944946287,-0.0,-8.217163838253327e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0001030461062327,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0001085125622921,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,8.014703053049743e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,0.0001085125259123,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,0.0005147359916009,284.7555236816406,294.1499938964844,292.04998779296875,291.723388671875,294.55157470703125,292.04998779296875,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.7318157574663928e-08,0.0010979336220771,-0.0443886928260326,0.0,0.0,0.0,-0.0133981518447399,60.0,10.96617317199707,-0.0,-8.219122804575819e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0001030461062327,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0001085125622921,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,8.014703053049743e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592712402344,0.0,0.0,0.0001085125259123,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,0.0005147359916009,284.7555236816406,294.1499938964844,292.04998779296875,291.723388671875,294.55157470703125,292.04998779296875,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.7318157574663928e-08,0.0010979336220771,-0.0443886928260326,0.0,0.0,0.0,-0.0133981518447399,60.0,10.96617317199707,-0.0,-8.219122804575819e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0001030571875162,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,0.0001085242329281,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,8.015565254027024e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,0.0001085241965483,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.000514791405294,284.7608337402344,294.1499938964844,292.04998779296875,291.723388671875,294.5273742675781,292.04998779296875,286.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098069245927,1.7331963420019747e-08,0.001098051900044,-0.0444247648119926,0.0,0.0,0.0,-0.0134049970656633,60.0,10.959346771240234,-0.0,-8.220890634902389e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,0.0001030710045597,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,0.0001085387775674,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,8.016639912966639e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,0.0001085387411876,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,0.0005148603813722,284.76617431640625,294.1499938964844,292.04998779296875,291.723388671875,294.50341796875,292.04998779296875,286.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982163948938,1.7349169212366178e-08,0.0010981990490108,-0.0444697178900241,0.0,0.0,0.0,-0.0134135270491242,60.0,10.95278263092041,-0.0,-8.223094027925981e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0001031057181535,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0001085753319784,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,8.019339293241501e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,0.0001085752955987,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,0.0005150337819941,284.7768249511719,294.1499938964844,292.04998779296875,291.723388671875,294.45611572265625,292.04998779296875,286.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985856642946,1.739240573783718e-08,0.0010985683184117,-0.0445826910436153,0.0,0.0,0.0,-0.0134349586442112,60.0,10.940306663513184,-0.0,-8.22863128746576e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0001031057181535,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0001085753319784,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,8.019339293241501e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,0.0001085752955987,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,0.0005150337819941,284.7768249511719,294.1499938964844,292.04998779296875,291.723388671875,294.45611572265625,292.04998779296875,286.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985856642946,1.739240573783718e-08,0.0010985683184117,-0.0445826910436153,0.0,0.0,0.0,-0.0134349586442112,60.0,10.940306663513184,-0.0,-8.22863128746576e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000103150428913,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001086224147002,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,8.02281720098108e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0001086223783204,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.000515257124789,284.7875366210937,294.1499938964844,292.04998779296875,291.723388671875,294.4097595214844,292.04998779296875,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448103406536575e-08,0.0010990445734933,-0.0447282157838344,0.0,0.0,0.0,-0.013462571427226,60.0,10.928793907165527,-0.0,-8.235767978703734e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000103150428913,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001086224147002,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,8.02281720098108e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0001086223783204,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.000515257124789,284.7875366210937,294.1499938964844,292.04998779296875,291.723388671875,294.4097595214844,292.04998779296875,286.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448103406536575e-08,0.0010990445734933,-0.0447282157838344,0.0,0.0,0.0,-0.013462571427226,60.0,10.928793907165527,-0.0,-8.235767978703734e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,0.0001032019645208,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.000108676686068,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,8.026824798434973e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,0.0001086766496882,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0005155145772732,284.7982177734375,294.1499938964844,292.04998779296875,291.723388671875,294.3642272949219,292.04998779296875,286.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996109340339,1.75123009427125e-08,0.0010995934717357,-0.0448959469795227,0.0,0.0,0.0,-0.0134943956509232,60.0,10.918049812316896,-0.0,-8.24399748466931e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,0.0001032019645208,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.000108676686068,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,8.026824798434973e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,0.0001086766496882,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0005155145772732,284.7982177734375,294.1499938964844,292.04998779296875,291.723388671875,294.3642272949219,292.04998779296875,286.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996109340339,1.75123009427125e-08,0.0010995934717357,-0.0448959469795227,0.0,0.0,0.0,-0.0134943956509232,60.0,10.918049812316896,-0.0,-8.24399748466931e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001032592481351,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,0.0001087370037566,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,8.031280594877899e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,0.0001087369746528,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,0.0005158007261343,284.8089599609375,294.1499938964844,292.04998779296875,291.723388671875,294.3196105957031,292.04998779296875,286.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100221183151,1.7583666078735405e-08,0.0011002036044374,-0.0450823977589607,0.0,0.0,0.0,-0.0135297747328877,60.0,10.907951354980469,-0.0,-8.253149985648633e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001032592481351,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,0.0001087370037566,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,8.031280594877899e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,0.0001087369746528,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046813964844,0.0,0.0,0.0005158007261343,284.8089599609375,294.1499938964844,292.04998779296875,291.723388671875,294.3196105957031,292.04998779296875,286.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100221183151,1.7583666078735405e-08,0.0011002036044374,-0.0450823977589607,0.0,0.0,0.0,-0.0135297747328877,60.0,10.907951354980469,-0.0,-8.253149985648633e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,0.000103289647086,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,0.0001087690179701,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,8.033644553506747e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0001087689815904,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,0.0005159525899216,284.8143310546875,294.1499938964844,292.04998779296875,291.723388671875,294.2976379394531,292.04998779296875,286.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005451669916,1.7621538006551418e-08,0.0011005274718627,-0.0451813414692878,0.0,0.0,0.0,-0.0135485492646694,60.0,10.90312671661377,-0.0,-8.258009387418498e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.0001033206135616,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,0.0001088016288122,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,8.036053623072803e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,0.0001088015924324,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0005161073058843,284.8196716308594,294.1499938964844,292.04998779296875,291.723388671875,294.27587890625,292.04998779296875,286.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008750880137,1.7660118700746352e-08,0.0011008573928847,-0.0452821366488933,0.0,0.0,0.0,-0.0135676758363842,60.0,10.898401260375977,-0.0,-8.26296115974401e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0001033834851114,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001088678400265,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,8.040943794185296e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,0.0001088678036467,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0005164213362149,284.8304443359375,294.1499938964844,292.04998779296875,291.723388671875,294.23291015625,292.04998779296875,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015447089448,1.7738445379222867e-08,0.0011015270138159,-0.0454867668449878,0.0,0.0,0.0,-0.0136065045371651,60.0,10.889132499694824,-0.0,-8.273018892168693e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0001033834851114,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001088678400265,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,8.040943794185296e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,0.0001088678036467,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0005164213362149,284.8304443359375,294.1499938964844,292.04998779296875,291.723388671875,294.23291015625,292.04998779296875,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015447089448,1.7738445379222867e-08,0.0011015270138159,-0.0454867668449878,0.0,0.0,0.0,-0.0136065045371651,60.0,10.889132499694824,-0.0,-8.273018892168693e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
