time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980140,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0001034470769809,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,0.0001089348006644,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,8.045889262575656e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,0.0001089347715605,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0005167390336282,284.8411865234375,294.1499938964844,292.04998779296875,291.723388671875,294.1907653808594,292.04998779296875,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022222461178,1.7817670894260118e-08,0.0011022044345736,-0.0456937365233898,0.0,0.0,0.0,-0.0136457793414592,60.0,10.880066871643066,-0.0,-8.283198127401192e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0001034470769809,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,0.0001089348006644,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,8.045889262575656e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,0.0001089347715605,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0005167390336282,284.8411865234375,294.1499938964844,292.04998779296875,291.723388671875,294.1907653808594,292.04998779296875,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022222461178,1.7817670894260118e-08,0.0011022044345736,-0.0456937365233898,0.0,0.0,0.0,-0.0136457793414592,60.0,10.880066871643066,-0.0,-8.283198127401192e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.0001035096502164,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001090006844606,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,8.050755423028022e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,0.0001090006553567,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0005170515505596,284.8519897460937,294.1499938964844,292.04998779296875,291.723388671875,294.1493530273437,292.04998779296875,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028887238353,1.7895617432373e-08,0.0011028709122911,-0.0458973608911037,0.0,0.0,0.0,-0.0136844208464026,60.0,10.871089935302734,-0.0,-8.293218911603618e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.0001035096502164,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001090006844606,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,8.050755423028022e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,0.0001090006553567,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0005170515505596,284.8519897460937,294.1499938964844,292.04998779296875,291.723388671875,294.1493530273437,292.04998779296875,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028887238353,1.7895617432373e-08,0.0011028709122911,-0.0458973608911037,0.0,0.0,0.0,-0.0136844208464026,60.0,10.871089935302734,-0.0,-8.293218911603618e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001035691529978,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0001090633522835,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,8.055383659666404e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001090633159037,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0005173488170839,284.8627624511719,294.1499938964844,292.04998779296875,291.723388671875,294.1087646484375,292.04998779296875,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.796975190870853e-08,0.0011035046773031,-0.0460910201072692,0.0,0.0,0.0,-0.0137211717665195,60.0,10.862022399902344,-0.0,-8.302755105660253e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001035691529978,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0001090633522835,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,8.055383659666404e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001090633159037,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0005173488170839,284.8627624511719,294.1499938964844,292.04998779296875,291.723388671875,294.1087646484375,292.04998779296875,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.796975190870853e-08,0.0011035046773031,-0.0460910201072692,0.0,0.0,0.0,-0.0137211717665195,60.0,10.862022399902344,-0.0,-8.302755105660253e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001035970708471,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0001090927471523,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,8.057555533014238e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,0.0001090927180484,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.0005174882826395,284.8681640625,294.1499938964844,292.04998779296875,291.723388671875,294.0888061523437,292.04998779296875,286.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038199299946,1.8004531199267152e-08,0.001103802002035,-0.0461818724870681,0.0,0.0,0.0,-0.0137384124100208,60.0,10.857402801513672,-0.0,-8.307230814352806e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,0.0001036237154039,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,0.0001091208032448,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,8.059627725742757e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.000109120774141,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,0.0005176213453523,284.8735656738281,294.1499938964844,292.04998779296875,291.723388671875,294.06903076171875,292.04998779296875,286.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041036341339,1.8037722426811346e-08,0.001104085589759,-0.0462685748934745,0.0,0.0,0.0,-0.0137548660859465,60.0,10.852712631225586,-0.0,-8.311503307822934e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001036731264321,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001091728336177,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,8.063470158958808e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0001091728045139,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,0.0005178682040423,284.8843688964844,294.1499938964844,292.04998779296875,291.723388671875,294.0299072265625,292.04998779296875,286.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046302970498,1.80992749676534e-08,0.0011046122526749,-0.0464293658733367,0.0,0.0,0.0,-0.0137853827327489,60.0,10.843091011047363,-0.0,-8.319430122583071e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001036731264321,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001091728336177,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,8.063470158958808e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0001091728045139,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,0.0005178682040423,284.8843688964844,294.1499938964844,292.04998779296875,291.723388671875,294.0299072265625,292.04998779296875,286.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046302970498,1.80992749676534e-08,0.0011046122526749,-0.0464293658733367,0.0,0.0,0.0,-0.0137853827327489,60.0,10.843091011047363,-0.0,-8.319430122583071e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,0.0001037137626553,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0001092156308004,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,8.06663156254217e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0001092156016966,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0005180711741559,284.8951721191406,294.1499938964844,292.04998779296875,291.723388671875,293.9915771484375,292.04998779296875,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050632456317,1.8149902913933147e-08,0.0011050450848415,-0.0465616099536418,0.0,0.0,0.0,-0.0138104800134897,60.0,10.832878112792969,-0.0,-8.325952194354613e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,0.0001037137626553,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0001092156308004,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,8.06663156254217e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0001092156016966,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0005180711741559,284.8951721191406,294.1499938964844,292.04998779296875,291.723388671875,293.9915771484375,292.04998779296875,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050632456317,1.8149902913933147e-08,0.0011050450848415,-0.0465616099536418,0.0,0.0,0.0,-0.0138104800134897,60.0,10.832878112792969,-0.0,-8.325952194354613e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,0.0001037452748278,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,0.0001092488164431,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,8.069082105066627e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0001092487873393,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0005182286258786,284.9059753417969,294.1499938964844,292.04998779296875,291.723388671875,293.9539489746094,292.04998779296875,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053989874199,1.818915507101337e-08,0.0011053807102143,-0.0466641411185264,0.0,0.0,0.0,-0.0138299399986863,60.0,10.822016716003418,-0.0,-8.331011258633225e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,0.0001037452748278,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,0.0001092488164431,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,8.069082105066627e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0001092487873393,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0005182286258786,284.9059753417969,294.1499938964844,292.04998779296875,291.723388671875,293.9539489746094,292.04998779296875,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053989874199,1.818915507101337e-08,0.0011053807102143,-0.0466641411185264,0.0,0.0,0.0,-0.0138299399986863,60.0,10.822016716003418,-0.0,-8.331011258633225e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,0.0001037653710227,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0001092699749278,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,8.070644980762154e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.000109269938548,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,0.0005183289758861,284.91680908203125,294.1499938964844,292.04998779296875,291.723388671875,293.91705322265625,292.04998779296875,286.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056129587814,1.8214176833453173e-08,0.0011055946815758,-0.0467294976115226,0.0,0.0,0.0,-0.0138423442840576,60.0,10.810320854187012,-0.0,-8.33423641211084e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,0.0001037653710227,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0001092699749278,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,8.070644980762154e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.000109269938548,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,0.0005183289758861,284.91680908203125,294.1499938964844,292.04998779296875,291.723388671875,293.91705322265625,292.04998779296875,286.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056129587814,1.8214176833453173e-08,0.0011055946815758,-0.0467294976115226,0.0,0.0,0.0,-0.0138423442840576,60.0,10.810320854187012,-0.0,-8.33423641211084e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0001037693145917,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0001092741294996,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,8.070952026173472e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0001092741003958,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,0.0005183487082831,284.9222106933594,294.1499938964844,292.04998779296875,291.723388671875,293.89892578125,292.04998779296875,286.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056547518819,1.8219092012827787e-08,0.0011056365910917,-0.0467423312366008,0.0,0.0,0.0,-0.0138447796925902,60.0,10.804009437561035,-0.0,-8.334870216231138e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001037706242641,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001092755046556,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,8.071053889580071e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,0.0001092754755518,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,0.0005183552275411,284.9276123046875,294.1499938964844,292.04998779296875,291.723388671875,293.8810119628906,292.04998779296875,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056681396439,1.822071382662216e-08,0.0011056499788537,-0.0467465743422508,0.0,0.0,0.0,-0.0138455815613269,60.0,10.797473907470703,-0.0,-8.335079115795453e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001037685287883,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0001092732927645,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,8.070890180533752e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001092732636607,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,0.0005183447501622,284.9332275390625,294.1499938964844,292.04998779296875,291.723388671875,293.8625183105469,292.04998779296875,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056455550715,1.8218091923927204e-08,0.0011056273942813,-0.0467397235333919,0.0,0.0,0.0,-0.0138442805036902,60.0,10.790406227111816,-0.0,-8.33474089745323e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.0001037654510582,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0001092700622393,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,8.070651529124007e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0001092700331355,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0005183294415473,284.9384155273437,294.1499938964844,292.04998779296875,291.723388671875,293.8454895019531,292.04998779296875,286.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056137736886,1.8214258545867785e-08,0.0011055954964831,-0.0467297099530696,0.0,0.0,0.0,-0.0138423852622509,60.0,10.783820152282717,-0.0,-8.334247070251878e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0001037419642671,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,0.0001092453239834,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,8.068824536167085e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,0.0001092452948796,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0005182120949029,284.94921875,294.1499938964844,292.04998779296875,291.723388671875,293.8106994628906,292.04998779296875,286.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053633643314,1.8184980632440784e-08,0.0011053452035412,-0.0466532334685325,0.0,0.0,0.0,-0.0138278705999255,60.0,10.768781661987305,-0.0,-8.330472667239519e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0001037419642671,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,0.0001092453239834,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,8.068824536167085e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,0.0001092452948796,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0005182120949029,284.94921875,294.1499938964844,292.04998779296875,291.723388671875,293.8106994628906,292.04998779296875,286.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053633643314,1.8184980632440784e-08,0.0011053452035412,-0.0466532334685325,0.0,0.0,0.0,-0.0138278705999255,60.0,10.768781661987305,-0.0,-8.330472667239519e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,0.000103700265754,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0001092014135792,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,8.065580914262682e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0001092013844754,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0005180038278922,284.96002197265625,294.1499938964844,292.04998779296875,291.723388671875,293.776611328125,292.04998779296875,286.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104919007048,1.813300798403361e-08,0.0011049008462578,-0.0465174801647663,0.0,0.0,0.0,-0.0138021064922213,60.0,10.752277374267578,-0.0,-8.32377580195498e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,0.000103700265754,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0001092014135792,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,8.065580914262682e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0001092013844754,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0005180038278922,284.96002197265625,294.1499938964844,292.04998779296875,291.723388671875,293.776611328125,292.04998779296875,286.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104919007048,1.813300798403361e-08,0.0011049008462578,-0.0465174801647663,0.0,0.0,0.0,-0.0138021064922213,60.0,10.752277374267578,-0.0,-8.32377580195498e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,0.0001036388275679,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0001091367157641,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,8.060802792897448e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.0001091366866603,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,0.0005176969571039,284.9708251953125,294.1499938964844,292.04998779296875,291.723388671875,293.74322509765625,292.04998779296875,286.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042644036933,1.805644522789862e-08,0.0011042463593184,-0.046317484229803,0.0,0.0,0.0,-0.0137641513720154,60.0,10.734170913696287,-0.0,-8.313914179325368e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,0.0001036388275679,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0001091367157641,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,8.060802792897448e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.0001091366866603,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,0.0005176969571039,284.9708251953125,294.1499938964844,292.04998779296875,291.723388671875,293.74322509765625,292.04998779296875,286.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042644036933,1.805644522789862e-08,0.0011042463593184,-0.046317484229803,0.0,0.0,0.0,-0.0137641513720154,60.0,10.734170913696287,-0.0,-8.313914179325368e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0001036003377521,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0001090961814043,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,8.057808736339211e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0001090961523004,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0005175046389922,284.9761962890625,294.1499938964844,292.04998779296875,291.723388671875,293.7266845703125,292.04998779296875,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038542725145,1.8008478264164296e-08,0.001103836344555,-0.0461921840906143,0.0,0.0,0.0,-0.0137403719127178,60.0,10.724623680114746,-0.0,-8.307738852408877e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001035563909681,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0001090498990379,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,8.054390491452068e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.000109049869934,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0005172851379029,284.9815979003906,294.1499938964844,292.04998779296875,291.723388671875,293.71026611328125,292.04998779296875,286.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033859336748,1.7953709630091907e-08,0.0011033680057153,-0.0460491143167018,0.0,0.0,0.0,-0.0137132219970226,60.0,10.714638710021973,-0.0,-8.30069097901287e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0001034505548886,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001089384531951,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,8.046158473007381e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0001089384240913,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0005167564959265,284.9923400878906,294.1499938964844,292.04998779296875,291.723388671875,293.67791748046875,292.04998779296875,286.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821827569264315e-08,0.0011022405233234,-0.0457045920193195,0.0,0.0,0.0,-0.0136478431522846,60.0,10.693174362182615,-0.0,-8.283731744995748e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0001034505548886,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001089384531951,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,8.046158473007381e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0001089384240913,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0005167564959265,284.9923400878906,294.1499938964844,292.04998779296875,291.723388671875,293.67791748046875,292.04998779296875,286.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821827569264315e-08,0.0011022405233234,-0.0457045920193195,0.0,0.0,0.0,-0.0136478431522846,60.0,10.693174362182615,-0.0,-8.283731744995748e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0001033188018482,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,0.0001087997079594,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,8.035911014303565e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,0.0001087996788555,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0005160983419045,285.00311279296875,294.1499938964844,292.04998779296875,291.723388671875,293.646240234375,292.04998779296875,286.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008544825017,1.7657644235669068e-08,0.0011008367873728,-0.0452756695449352,0.0,0.0,0.0,-0.0135664511471986,60.0,10.66953182220459,-0.0,-8.262643547141124e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0001033188018482,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,0.0001087997079594,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,8.035911014303565e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,0.0001087996788555,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0005160983419045,285.00311279296875,294.1499938964844,292.04998779296875,291.723388671875,293.646240234375,292.04998779296875,286.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008544825017,1.7657644235669068e-08,0.0011008367873728,-0.0452756695449352,0.0,0.0,0.0,-0.0135664511471986,60.0,10.66953182220459,-0.0,-8.262643547141124e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.000103141683212,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0001086131960619,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,8.022135443752632e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.000108613166958,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0005152135854586,285.0138244628906,294.1499938964844,292.04998779296875,291.723388671875,293.615234375,292.04998779296875,286.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989673901349,1.7436942556514623e-08,0.0010989499278366,-0.0446990542113781,0.0,0.0,0.0,-0.0134570421651005,60.0,10.64303970336914,-0.0,-8.234337656176649e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.000103141683212,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0001086131960619,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,8.022135443752632e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.000108613166958,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0005152135854586,285.0138244628906,294.1499938964844,292.04998779296875,291.723388671875,293.615234375,292.04998779296875,286.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989673901349,1.7436942556514623e-08,0.0010989499278366,-0.0446990542113781,0.0,0.0,0.0,-0.0134570421651005,60.0,10.64303970336914,-0.0,-8.234337656176649e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0001028986735036,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.0001083572933566,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,8.003233961062506e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.0001083572642528,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,0.000513999722898,285.0245056152344,294.1499938964844,292.04998779296875,291.723388671875,293.5849304199219,292.04998779296875,286.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963781969621,1.713413233517258e-08,0.0010963610839098,-0.0439078472554683,0.0,0.0,0.0,-0.0133069278672337,60.0,10.61207103729248,-0.0,-8.195579681569144e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0001028986735036,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.0001083572933566,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,8.003233961062506e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.0001083572642528,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,0.000513999722898,285.0245056152344,294.1499938964844,292.04998779296875,291.723388671875,293.5849304199219,292.04998779296875,286.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963781969621,1.713413233517258e-08,0.0010963610839098,-0.0439078472554683,0.0,0.0,0.0,-0.0133069278672337,60.0,10.61207103729248,-0.0,-8.195579681569144e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001027535690809,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001082044909708,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,7.991948950802907e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0001082044691429,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0005132749211043,285.02984619140625,294.1499938964844,292.04998779296875,291.723388671875,293.5700378417969,292.04998779296875,286.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948323179036,1.6953329406987905e-08,0.0010948153212666,-0.0434353910386562,0.0,0.0,0.0,-0.0132172983139753,60.0,10.59458065032959,-0.0,-8.172482068857789e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,0.000102593745396,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,0.0001080361907952,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,7.979517977219075e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,0.0001080361689673,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0005124766030348,285.03515625,294.1499938964844,292.04998779296875,291.723388671875,293.5553283691406,292.04998779296875,286.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931293945759,1.675418559443642e-08,0.0010931126307696,-0.0429149717092514,0.0,0.0,0.0,-0.0131185743957757,60.0,10.575819969177246,-0.0,-8.147078034426158e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001023814475047,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,0.0001078126297215,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,7.963005919009447e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0001078126078937,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0005114161176607,285.0415344238281,294.1499938964844,292.04998779296875,291.723388671875,293.53790283203125,292.04998779296875,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908674448728,1.6489652310269776e-08,0.0010908510303124,-0.0422236286103725,0.0,0.0,0.0,-0.0129874357953667,60.0,10.551560401916504,-0.0,-8.113394756037452e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
