time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982480,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001022272772388,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0001076502812793,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,7.951014413265511e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0001076502594514,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,0.0005106459720991,285.0457763671875,294.1499938964844,292.04998779296875,291.723388671875,293.5263977050781,292.04998779296875,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892249410972,1.6297549976229675e-08,0.0010892086429521,-0.0417215377092361,0.0,0.0,0.0,-0.0128922034054994,60.0,10.534366607666016,-0.0,-8.088977665465792e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0001018040857161,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001072046361514,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.918099436210468e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001072046143235,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0005085320444777,285.05633544921875,294.1499938964844,292.04998779296875,291.723388671875,293.4981994628906,292.04998779296875,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847161756828,1.577023844845371e-08,0.001084700343199,-0.0403431691229343,0.0,0.0,0.0,-0.0126307969912886,60.0,10.48770809173584,-0.0,-8.022142594654724e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0001018040857161,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001072046361514,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.918099436210468e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001072046143235,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0005085320444777,285.05633544921875,294.1499938964844,292.04998779296875,291.723388671875,293.4981994628906,292.04998779296875,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847161756828,1.577023844845371e-08,0.001084700343199,-0.0403431691229343,0.0,0.0,0.0,-0.0126307969912886,60.0,10.48770809173584,-0.0,-8.022142594654724e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001013251603581,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001067003031494,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,7.880850171204656e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001067002813215,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0005061397678218,285.0668334960937,294.1499938964844,292.04998779296875,291.723388671875,293.4706726074219,292.04998779296875,286.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796131100505,1.517349090818243e-08,0.0010795979760587,-0.0387830212712287,0.0,0.0,0.0,-0.0123349651694297,60.0,10.43600082397461,-0.0,-7.94684069660434e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001013251603581,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001067003031494,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,7.880850171204656e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001067002813215,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0005061397678218,285.0668334960937,294.1499938964844,292.04998779296875,291.723388671875,293.4706726074219,292.04998779296875,286.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796131100505,1.517349090818243e-08,0.0010795979760587,-0.0387830212712287,0.0,0.0,0.0,-0.0123349651694297,60.0,10.43600082397461,-0.0,-7.94684069660434e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.000100802295492,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0001061497023329,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.840182661311701e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.000106149680505,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.000503527931869,285.0772399902344,294.1499938964844,292.04998779296875,291.723388671875,293.44384765625,292.04998779296875,286.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740420548245,1.4521999602834512e-08,0.0010740276193246,-0.0370794348418712,0.0,0.0,0.0,-0.0120119946077466,60.0,10.379756927490234,-0.0,-7.865035200893544e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.000100802295492,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0001061497023329,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.840182661311701e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.000106149680505,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.000503527931869,285.0772399902344,294.1499938964844,292.04998779296875,291.723388671875,293.44384765625,292.04998779296875,286.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740420548245,1.4521999602834512e-08,0.0010740276193246,-0.0370794348418712,0.0,0.0,0.0,-0.0120119946077466,60.0,10.379756927490234,-0.0,-7.865035200893544e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001005214726319,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0001058539855876,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,7.818340964149684e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001058539637597,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,0.0005021251854486,285.0824279785156,294.1499938964844,292.04998779296875,291.723388671875,293.4308166503906,292.04998779296875,286.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710497153922,1.4172095497144712e-08,0.001071035512723,-0.0361643359065055,0.0,0.0,0.0,-0.0118385320529341,60.0,10.349621772766112,-0.0,-7.821274294883551e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,0.0001002304197754,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.000105547493149,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,7.795703277224675e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.0001055474640452,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0005006712744943,285.08758544921875,294.1499938964844,292.04998779296875,291.723388671875,293.4178771972656,292.04998779296875,286.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679478291422,1.3809443366596952e-08,0.0010679340921342,-0.0352158062160015,0.0,0.0,0.0,-0.0116587476804852,60.0,10.318708419799805,-0.0,-7.776046828666949e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.963937191059812e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001049250859068,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,7.749732321826741e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0001049250640789,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0004977188655175,285.09783935546875,294.1499938964844,292.04998779296875,291.723388671875,293.3924865722656,292.04998779296875,286.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616534855216,1.3073006677188914e-08,0.0010616404470056,-0.0332893393933773,0.0,0.0,0.0,-0.011293682269752,60.0,10.255149841308594,-0.0,-7.684607084001982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.963937191059812e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001049250859068,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,7.749732321826741e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0001049250640789,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0004977188655175,285.09783935546875,294.1499938964844,292.04998779296875,291.723388671875,293.3924865722656,292.04998779296875,286.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616534855216,1.3073006677188914e-08,0.0010616404470056,-0.0332893393933773,0.0,0.0,0.0,-0.011293682269752,60.0,10.255149841308594,-0.0,-7.684607084001982e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.903497993946075e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0001042886360664,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,7.702724542468786e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001042886142386,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0004946998669765,285.1080322265625,294.1499938964844,292.04998779296875,291.723388671875,293.3677673339844,292.04998779296875,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552142048254,1.2319953945905128e-08,0.0010552018648013,-0.0313190296292305,0.0,0.0,0.0,-0.0109203653410077,60.0,10.189494132995604,-0.0,-7.591662409822676e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.903497993946075e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0001042886360664,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,7.702724542468786e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001042886142386,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0004946998669765,285.1080322265625,294.1499938964844,292.04998779296875,291.723388671875,293.3677673339844,292.04998779296875,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552142048254,1.2319953945905128e-08,0.0010552018648013,-0.0313190296292305,0.0,0.0,0.0,-0.0109203653410077,60.0,10.189494132995604,-0.0,-7.591662409822676e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.842530562309548e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001036466128425,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.655304943909869e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0001036465910146,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0004916543839499,285.1181335449219,294.1499938964844,292.04998779296875,291.723388671875,293.3437194824219,292.04998779296875,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487182298675,1.1560317147996102e-08,0.0010487067047506,-0.0293311290442943,0.0,0.0,0.0,-0.0105437831953167,60.0,10.122608184814451,-0.0,-7.498478282741416e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.842530562309548e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0001036466128425,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.655304943909869e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0001036465910146,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0004916543839499,285.1181335449219,294.1499938964844,292.04998779296875,291.723388671875,293.3437194824219,292.04998779296875,286.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487182298675,1.1560317147996102e-08,0.0010487067047506,-0.0293311290442943,0.0,0.0,0.0,-0.0105437831953167,60.0,10.122608184814451,-0.0,-7.498478282741416e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.78189054876566e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001030080456985,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.608140731463209e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001030080238706,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0004886253154836,285.128173828125,294.1499938964844,292.04998779296875,291.723388671875,293.3202819824219,292.04998779296875,286.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422567138448,1.0804773076245056e-08,0.0010422458872199,-0.0273536015301942,0.0,0.0,0.0,-0.0101692266762256,60.0,10.055261611938477,-0.0,-7.406365654105684e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.78189054876566e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001030080456985,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.608140731463209e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001030080238706,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0004886253154836,285.128173828125,294.1499938964844,292.04998779296875,291.723388671875,293.3202819824219,292.04998779296875,286.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422567138448,1.0804773076245056e-08,0.0010422458872199,-0.0273536015301942,0.0,0.0,0.0,-0.0101692266762256,60.0,10.055261611938477,-0.0,-7.406365654105684e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.751477773534134e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001026877798722,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,7.584485865663737e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0001026877580443,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004871061246376,285.1331787109375,294.1499938964844,292.04998779296875,291.723388671875,293.30865478515625,292.04998779296875,286.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390132665634,1.0425838858907356e-08,0.0010390029055997,-0.0263616796582937,0.0,0.0,0.0,-0.009981358423829,60.0,10.021345138549805,-0.0,-7.36038288096097e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.72160923993215e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0001023732547764,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,7.561255188193172e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0001023732329485,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0004856141167692,285.13818359375,294.1499938964844,292.04998779296875,291.723388671875,293.2971496582031,292.04998779296875,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358326835557,1.0053695653766681e-08,0.0010358226718381,-0.0253874529153108,0.0,0.0,0.0,-0.0097968811169266,60.0,9.987536430358888,-0.0,-7.315362182680475e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.682394738774748e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.000101960307802,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,7.530755101470277e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001019602859742,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0004836552834603,285.1449279785156,294.1499938964844,292.04998779296875,291.723388671875,293.2818298339844,292.04998779296875,286.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316564003005,9.5651113696249e-09,0.0010316468542441,-0.024108288809657,0.0,0.0,0.0,-0.0095546785742044,60.0,9.9423189163208,-0.0,-7.25646387422785e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.665032848715782e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0001017774775391,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,7.517250924138352e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001017774557112,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0004827880475204,285.1480407714844,294.1499938964844,292.04998779296875,291.723388671875,293.2749328613281,292.04998779296875,286.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298060951754,9.348794627328516e-09,0.0010297967819496,-0.0235419161617755,0.0,0.0,0.0,-0.0094474395737051,60.0,9.92187786102295,-0.0,-7.230463694440914e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.610653069103137e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.000101204837847,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,7.474955782527104e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001012048160191,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0004800716706085,285.1578674316406,294.1499938964844,292.04998779296875,291.723388671875,293.2532043457031,292.04998779296875,286.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024009194225,8.67126193071499e-09,0.0010240005794912,-0.0217678137123584,0.0,0.0,0.0,-0.0091115441173315,60.0,9.85776424407959,-0.0,-7.149328951072675e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.610653069103137e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.000101204837847,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,7.474955782527104e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001012048160191,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0004800716706085,285.1578674316406,294.1499938964844,292.04998779296875,291.723388671875,293.2532043457031,292.04998779296875,286.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024009194225,8.67126193071499e-09,0.0010240005794912,-0.0217678137123584,0.0,0.0,0.0,-0.0091115441173315,60.0,9.85776424407959,-0.0,-7.149328951072675e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.558875171933325e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001006595848593,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.43468408472836e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0001006595630315,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004774852422997,285.1676025390625,294.1499938964844,292.04998779296875,291.723388671875,293.2320251464844,292.04998779296875,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018492388539,8.026145081885261e-09,0.0010184844722971,-0.0200784020125865,0.0,0.0,0.0,-0.0087917335331439,60.0,9.795698165893556,-0.0,-7.072500096683143e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.558875171933325e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001006595848593,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.43468408472836e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0001006595630315,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004774852422997,285.1676025390625,294.1499938964844,292.04998779296875,291.723388671875,293.2320251464844,292.04998779296875,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018492388539,8.026145081885261e-09,0.0010184844722971,-0.0200784020125865,0.0,0.0,0.0,-0.0087917335331439,60.0,9.795698165893556,-0.0,-7.072500096683143e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.509408846497536e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001001386845018,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,7.396210276056081e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001001386626739,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0004750143270939,285.1772766113281,294.1499938964844,292.04998779296875,291.723388671875,293.2113952636719,292.04998779296875,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.409842517347441e-09,0.0010132150491699,-0.0184642877429723,0.0,0.0,0.0,-0.0084862085059285,60.0,9.73580265045166,-0.0,-6.999490409498321e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.509408846497536e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001001386845018,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,7.396210276056081e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001001386626739,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0004750143270939,285.1772766113281,294.1499938964844,292.04998779296875,291.723388671875,293.2113952636719,292.04998779296875,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.409842517347441e-09,0.0010132150491699,-0.0184642877429723,0.0,0.0,0.0,-0.0084862085059285,60.0,9.73580265045166,-0.0,-6.999490409498321e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.48450542637147e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,9.987643716158344e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,7.376840949291363e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,9.98764153337106e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004737703711725,285.1820983886719,294.1499938964844,292.04998779296875,291.723388671875,293.2011413574219,292.04998779296875,286.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105693945661,7.0995693768338705e-09,0.0010105622932314,-0.017651617527008,0.0,0.0,0.0,-0.0083323949947953,60.0,9.705899238586426,-0.0,-6.962877563410076e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.461279114475474e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.963184857042506e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,7.358775474131107e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,9.963183401850984e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0004726101469714,285.1869201660156,294.1499938964844,292.04998779296875,291.723388671875,293.1908569335937,292.04998779296875,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080934735015,6.810185748662434e-09,0.0010080867214128,-0.0168936345726251,0.0,0.0,0.0,-0.0081889294087886,60.0,9.6760892868042,-0.0,-6.928816276285944e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.419913112651555e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.919624426402152e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.32660191715695e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.919622971210627e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0004705438332166,285.1965026855469,294.1499938964844,292.04998779296875,291.723388671875,293.1709899902344,292.04998779296875,286.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036850580945,6.294806453865931e-09,0.0010036787716671,-0.0155436256900429,0.0,0.0,0.0,-0.0079334285110235,60.0,9.621282577514648,-0.0,-6.868361168699266e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.419913112651555e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.919624426402152e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.32660191715695e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.919622971210627e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0004705438332166,285.1965026855469,294.1499938964844,292.04998779296875,291.723388671875,293.1709899902344,292.04998779296875,286.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036850580945,6.294806453865931e-09,0.0010036787716671,-0.0155436256900429,0.0,0.0,0.0,-0.0079334285110235,60.0,9.621282577514648,-0.0,-6.868361168699266e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.381700510857628e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.87938474281691e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.296881085494533e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.879383287625389e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004686350584961,285.2060241699219,294.1499938964844,292.04998779296875,291.723388671875,293.1517028808594,292.04998779296875,286.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996142471209,5.818717951910912e-09,0.0009996084263548,-0.0142964627593755,0.0,0.0,0.0,-0.0076974150724709,60.0,9.570353507995604,-0.0,-6.81274912039953e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.381700510857628e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.87938474281691e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.296881085494533e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.879383287625389e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004686350584961,285.2060241699219,294.1499938964844,292.04998779296875,291.723388671875,293.1517028808594,292.04998779296875,286.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996142471209,5.818717951910912e-09,0.0009996084263548,-0.0142964627593755,0.0,0.0,0.0,-0.0076974150724709,60.0,9.570353507995604,-0.0,-6.81274912039953e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.34648560360074e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.842302097240464e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.269491470651701e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.84229991445318e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004668759938795,285.2154846191406,294.1499938964844,292.04998779296875,291.723388671875,293.1328430175781,292.04998779296875,286.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958625305444,5.379976464325864e-09,0.0009958571754395,-0.0131470747292041,0.0,0.0,0.0,-0.0074799139983952,60.0,9.522274017333984,-0.0,-6.761700177548846e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.34648560360074e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.842302097240464e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.269491470651701e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.84229991445318e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004668759938795,285.2154846191406,294.1499938964844,292.04998779296875,291.723388671875,293.1328430175781,292.04998779296875,286.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958625305444,5.379976464325864e-09,0.0009958571754395,-0.0131470747292041,0.0,0.0,0.0,-0.0074799139983952,60.0,9.522274017333984,-0.0,-6.761700177548846e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.314998897025362e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.809144830796868e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.245002052513883e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.809142648009583e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0004653031646739,285.22491455078125,294.1499938964844,292.04998779296875,291.723388671875,293.1143798828125,292.04998779296875,286.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925075573846,4.987686264001923e-09,0.0009925025515258,-0.0121193341910839,0.0,0.0,0.0,-0.0072854380123317,60.0,9.47713851928711,-0.0,-6.716218337032842e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.314998897025362e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.809144830796868e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.245002052513883e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.809142648009583e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0004653031646739,285.22491455078125,294.1499938964844,292.04998779296875,291.723388671875,293.1143798828125,292.04998779296875,286.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925075573846,4.987686264001923e-09,0.0009925025515258,-0.0121193341910839,0.0,0.0,0.0,-0.0072854380123317,60.0,9.47713851928711,-0.0,-6.716218337032842e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.298670192947613e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.791949560167268e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.232301868498325e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.791948104975744e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004644875007215,285.2296142578125,294.1499938964844,292.04998779296875,291.723388671875,293.10516357421875,292.04998779296875,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907662170007,4.7842472206127695e-09,0.0009907614439725,-0.0115863410755991,0.0,0.0,0.0,-0.0071845767088234,60.0,9.4544677734375,-0.0,-6.692692977594561e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.284919360652566e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.77746967691928e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.221606938401237e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.77746822172776e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004638006503228,285.2343139648437,294.1499938964844,292.04998779296875,291.723388671875,293.095947265625,292.04998779296875,286.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893022943288,4.612935367021009e-09,0.0009892977541312,-0.0111375087872147,0.0,0.0,0.0,-0.0070996559225022,60.0,9.432085037231444,-0.0,-6.672913599459207e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
