time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984820,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.266221604775636e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.75778020801954e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.207064481917769e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.757778025232255e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004628666501957,285.241455078125,294.1499938964844,292.04998779296875,291.723388671875,293.0821228027344,292.04998779296875,286.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873086819425,4.3799777138531235e-09,0.0009873043745756,-0.0105271581560373,0.0,0.0,0.0,-0.0069841621443629,60.0,9.400634765625,-0.0,-6.64606432110304e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.261777449864894e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.753099584486336e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.20360767445527e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.753098129294811e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000462644646177,285.24371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.0779724121094,292.04998779296875,286.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868347551673,4.3246068948121774e-09,0.0009868304478004,-0.0103820841759443,0.0,0.0,0.0,-0.0069567104801535,60.0,9.392410278320312,-0.0,-6.639690752763272e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.242958185495807e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.733282786328346e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.188970630522817e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.73328060354106e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004617046215571,285.2530212402344,294.1499938964844,292.04998779296875,291.723388671875,293.0605773925781,292.04998779296875,286.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848299669101,4.090146443758158e-09,0.0009848258923739,-0.0097677810117602,0.0,0.0,0.0,-0.0068404795601964,60.0,9.358055114746094,-0.0,-6.612735603539478e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.242958185495807e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.733282786328346e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.188970630522817e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.73328060354106e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004617046215571,285.2530212402344,294.1499938964844,292.04998779296875,291.723388671875,293.0605773925781,292.04998779296875,286.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848299669101,4.090146443758158e-09,0.0009848258923739,-0.0097677810117602,0.0,0.0,0.0,-0.0068404795601964,60.0,9.358055114746094,-0.0,-6.612735603539478e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.223438246408476e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.712726750876756e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.173787889769301e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.71272456808947e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004607295268215,285.2623596191406,294.1499938964844,292.04998779296875,291.723388671875,293.0430908203125,292.04998779296875,286.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827496251091,3.84694365251903e-09,0.0009827456669881,-0.0091305607929825,0.0,0.0,0.0,-0.0067199110053479,60.0,9.322863578796388,-0.0,-6.584833300848913e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.223438246408476e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.712726750876756e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.173787889769301e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.71272456808947e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004607295268215,285.2623596191406,294.1499938964844,292.04998779296875,291.723388671875,293.0430908203125,292.04998779296875,286.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827496251091,3.84694365251903e-09,0.0009827456669881,-0.0091305607929825,0.0,0.0,0.0,-0.0067199110053479,60.0,9.322863578796388,-0.0,-6.584833300848913e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.212591976393014e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.701305680209772e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.165352144511417e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.701304225018248e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0004601877590175,285.2716369628906,294.1499938964844,292.04998779296875,291.723388671875,293.0263366699219,292.04998779296875,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815940866246,3.711820184548742e-09,0.0009815903613343,-0.0087765166535973,0.0,0.0,0.0,-0.0066529246978461,60.0,9.295538902282717,-0.0,-6.569356258978587e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.212591976393014e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.701305680209772e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.165352144511417e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.701304225018248e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0004601877590175,285.2716369628906,294.1499938964844,292.04998779296875,291.723388671875,293.0263366699219,292.04998779296875,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815940866246,3.711820184548742e-09,0.0009815903613343,-0.0087765166535973,0.0,0.0,0.0,-0.0066529246978461,60.0,9.295538902282717,-0.0,-6.569356258978587e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.205454989569262e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.69379034359008e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.159801316447556e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.693788160802796e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004598312661983,285.2762756347656,294.1499938964844,292.04998779296875,291.723388671875,293.01788330078125,292.04998779296875,286.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808333124965,3.6229010902388836e-09,0.0009808297036215,-0.0085435332730412,0.0,0.0,0.0,-0.0066088424064219,60.0,9.281013488769531,-0.0,-6.559181287002502e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.201392094837502e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.689510625321418e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.156640640459955e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.689509170129897e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004596282960847,285.2809143066406,294.1499938964844,292.04998779296875,291.723388671875,293.0095520019531,292.04998779296875,286.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804016444832,3.5722746982713716e-09,0.0009803981520235,-0.0084108812734484,0.0,0.0,0.0,-0.0065837511792778,60.0,9.267877578735352,-0.0,-6.553391784791529e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.196330211125314e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.684180986369027e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.152704347390682e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.684179531177506e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004593754420056,285.2901611328125,294.1499938964844,292.04998779296875,291.723388671875,292.99322509765625,292.05010986328125,286.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798605460673,3.509211587982008e-09,0.0009798570536077,-0.0082456450909376,0.0,0.0,0.0,-0.0065524787642061,60.0,9.245599746704102,-0.0,-6.54618403927998e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.196330211125314e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.684180986369027e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.152704347390682e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.684179531177506e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004593754420056,285.2901611328125,294.1499938964844,292.04998779296875,291.723388671875,292.99322509765625,292.05010986328125,286.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798605460673,3.509211587982008e-09,0.0009798570536077,-0.0082456450909376,0.0,0.0,0.0,-0.0065524787642061,60.0,9.245599746704102,-0.0,-6.54618403927998e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.19484009500593e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.68261156231165e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.15154455974698e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.682609379524364e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004593009944073,285.2994079589844,294.1499938964844,292.04998779296875,291.723388671875,292.97735595703125,292.0505065917969,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979701988399,3.490639555181474e-09,0.0009796984959393,-0.0081969825550913,0.0,0.0,0.0,-0.0065432735718786,60.0,9.22850513458252,-0.0,-6.544061648128263e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.19484009500593e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.68261156231165e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.15154455974698e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.682609379524364e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004593009944073,285.2994079589844,294.1499938964844,292.04998779296875,291.723388671875,292.97735595703125,292.0505065917969,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979701988399,3.490639555181474e-09,0.0009796984959393,-0.0081969825550913,0.0,0.0,0.0,-0.0065432735718786,60.0,9.22850513458252,-0.0,-6.544061648128263e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.1944973974023e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.682250674813986e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.151278259698302e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.682249219622464e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004592839104589,285.30865478515625,294.1499938964844,292.0510559082031,291.7244567871094,292.9614562988281,292.05059814453125,286.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796653175726,3.48637163583021e-09,0.0009796618251129,-0.0081857992336153,0.0,0.0,0.0,-0.0065411566756665,60.0,9.210784912109377,-0.0,-6.543574215811533e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.1944973974023e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.682250674813986e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.151278259698302e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.682249219622464e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004592839104589,285.30865478515625,294.1499938964844,292.0510559082031,291.7244567871094,292.9614562988281,292.05059814453125,286.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796653175726,3.48637163583021e-09,0.0009796618251129,-0.0081857992336153,0.0,0.0,0.0,-0.0065411566756665,60.0,9.210784912109377,-0.0,-6.543574215811533e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.19768208405003e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.685604163678364e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.153755723265931e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.68560270848684e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004594429919961,285.31787109375,294.1499938964844,292.05419921875,291.7275695800781,292.94586181640625,292.0509033203125,286.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800043189898,3.5260461217490047e-09,0.0009800008265301,-0.0082897553220391,0.0,0.0,0.0,-0.0065608234144747,60.0,9.198726654052734,-0.0,-6.548107478465681e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.19768208405003e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.685604163678364e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.153755723265931e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.68560270848684e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004594429919961,285.31787109375,294.1499938964844,292.05419921875,291.7275695800781,292.94586181640625,292.0509033203125,286.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800043189898,3.5260461217490047e-09,0.0009800008265301,-0.0082897553220391,0.0,0.0,0.0,-0.0065608234144747,60.0,9.198726654052734,-0.0,-6.548107478465681e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.20072488952428e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.68880849541165e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.156121864682063e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.688807040220128e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004595949721988,285.3224792480469,294.1499938964844,292.0565185546875,291.7298278808594,292.9383544921875,292.051513671875,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980329234153,3.563952466478781e-09,0.000980325625278,-0.0083890762180089,0.0,0.0,0.0,-0.0065796189010143,60.0,9.196701049804688,-0.0,-6.552440368068346e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.20324819162488e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.691465675132348e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,7.15808491804637e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.691464219940826e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004597210499923,285.3270874023437,294.1499938964844,292.0592956542969,291.73260498046875,292.9307556152344,292.05194091796875,286.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980599084869,3.595393760491561e-09,0.000980595475994,-0.0084714572876691,0.0,0.0,0.0,-0.0065952106378972,60.0,9.193363189697266,-0.0,-6.556035714311292e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.209522977471352e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.69807369983755e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.162964902818203e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,9.698072244646028e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004600344982463,285.3348083496094,294.1499938964844,292.06500244140625,291.7382507324219,292.9183044433594,292.0533142089844,286.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812663774937,3.673566562056863e-09,0.0009812626522034,-0.008676285855472,0.0,0.0,0.0,-0.0066339578479528,60.0,9.192517280578612,-0.0,-6.564977894640833e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.210725693264976e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.699339716462418e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,7.163900590967387e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.699338261270896e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004600945394486,285.3363037109375,294.1499938964844,292.06622314453125,291.7394714355469,292.9159545898437,292.0535583496094,286.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813942015171,3.6885452470158953e-09,0.0009813904762268,-0.0087155327200889,0.0,0.0,0.0,-0.0066413818858563,60.0,9.192357063293455,-0.0,-6.566692434262222e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.219915955327453e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.709018195280804e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,7.171048491727561e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.709016740089282e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.000460553652374,285.34552001953125,294.1499938964844,292.0749206542969,291.74810791015625,292.9014892578125,292.0560607910156,286.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8030458782145615e-09,0.000982369412668,-0.0090155433863401,0.0,0.0,0.0,-0.006698144134134,60.0,9.195967674255373,-0.0,-6.579803368822469e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.219915955327453e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.709018195280804e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,7.171048491727561e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.709016740089282e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.000460553652374,285.34552001953125,294.1499938964844,292.0749206542969,291.74810791015625,292.9014892578125,292.0560607910156,286.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8030458782145615e-09,0.000982369412668,-0.0090155433863401,0.0,0.0,0.0,-0.006698144134134,60.0,9.195967674255373,-0.0,-6.579803368822469e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.231263538822532e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.720966772874816e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.179874228313565e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.720965317683294e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004611204494722,285.3547058105469,294.1499938964844,292.0852355957031,291.7583312988281,292.8876647949219,292.0601806640625,286.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.944410575940083e-09,0.0009835783857852,-0.0093859378248453,0.0,0.0,0.0,-0.0067682256922125,60.0,9.205849647521973,-0.0,-6.596008716996948e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.231263538822532e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.720966772874816e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.179874228313565e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.720965317683294e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004611204494722,285.3547058105469,294.1499938964844,292.0852355957031,291.7583312988281,292.8876647949219,292.0601806640625,286.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.944410575940083e-09,0.0009835783857852,-0.0093859378248453,0.0,0.0,0.0,-0.0067682256922125,60.0,9.205849647521973,-0.0,-6.596008716996948e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.243489330401644e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.733841579873116e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.189383177319542e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.733840124681592e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004617311933543,285.3639221191406,294.1499938964844,292.0971069335937,291.7701110839844,292.87408447265625,292.065185546875,286.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848844492807,4.096733174918654e-09,0.0009848803747445,-0.0097850412130355,0.0,0.0,0.0,-0.0068437354639172,60.0,9.218294143676758,-0.0,-6.613492331553061e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.243489330401644e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.733841579873116e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.189383177319542e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.733840124681592e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004617311933543,285.3639221191406,294.1499938964844,292.0971069335937,291.7701110839844,292.87408447265625,292.065185546875,286.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848844492807,4.096733174918654e-09,0.0009848803747445,-0.0097850412130355,0.0,0.0,0.0,-0.0068437354639172,60.0,9.218294143676758,-0.0,-6.613492331553061e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.25058193388395e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.741310350364074e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.194899808382615e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.741308895172553e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004620854742825,285.3685302734375,294.1499938964844,292.10357666015625,291.7765197753906,292.8676452636719,292.0686950683594,286.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856411488726,4.18509582544857e-09,0.000985636957921,-0.0100165577605366,0.0,0.0,0.0,-0.0068875458091497,60.0,9.227521896362305,-0.0,-6.623645276704337e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.257497731596231e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.74859285634011e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.20027819625102e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.748591401148587e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004624309076461,285.3731384277344,294.1499938964844,292.1103820800781,291.78326416015625,292.8611145019531,292.0719299316406,286.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863787563517,4.271250908516322e-09,0.0009863744489848,-0.0102422880008816,0.0,0.0,0.0,-0.0069302609190344,60.0,9.236161231994627,-0.0,-6.633551663526306e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.272500756196678e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.764391870703548e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.211947377072647e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.764390415512024e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004631803603842,285.3823547363281,294.1499938964844,292.125,291.7977600097656,292.8485107421875,292.0799865722656,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879759745672,4.458168056942213e-09,0.0009879714343696,-0.0107320211827754,0.0,0.0,0.0,-0.0070229172706604,60.0,9.257164001464844,-0.0,-6.6550704502788e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.272500756196678e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.764391870703548e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.211947377072647e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.764390415512024e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004631803603842,285.3823547363281,294.1499938964844,292.125,291.7977600097656,292.8485107421875,292.0799865722656,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879759745672,4.458168056942213e-09,0.0009879714343696,-0.0107320211827754,0.0,0.0,0.0,-0.0070229172706604,60.0,9.257164001464844,-0.0,-6.6550704502788e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.2885791673325e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.781323024071752e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.224452565424144e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.78132156888023e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004639834805857,285.3915710449219,294.1499938964844,292.1408386230469,291.8134460449219,292.8365783691406,292.0902099609375,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896891424432,4.658477603669553e-09,0.0009896844858303,-0.0112568316981196,0.0,0.0,0.0,-0.00712222000584,60.0,9.282707214355469,-0.0,-6.678169484075624e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.2885791673325e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.781323024071752e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.224452565424144e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.78132156888023e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004639834805857,285.3915710449219,294.1499938964844,292.1408386230469,291.8134460449219,292.8365783691406,292.0902099609375,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896891424432,4.658477603669553e-09,0.0009896844858303,-0.0112568316981196,0.0,0.0,0.0,-0.00712222000584,60.0,9.282707214355469,-0.0,-6.678169484075624e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.304993727710098e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.798608516575769e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.237219688249752e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.798607061384246e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.000464803451905,285.4007873535156,294.1499938964844,292.15777587890625,291.83026123046875,292.8249206542969,292.1012268066406,286.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914378169924,4.862981128894717e-09,0.0009914330439642,-0.0117926206439733,0.0,0.0,0.0,-0.0072236000560224,60.0,9.30983829498291,-0.0,-6.70179289841144e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.304993727710098e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.798608516575769e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.237219688249752e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.798607061384246e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.000464803451905,285.4007873535156,294.1499938964844,292.15777587890625,291.83026123046875,292.8249206542969,292.1012268066406,286.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914378169924,4.862981128894717e-09,0.0009914330439642,-0.0117926206439733,0.0,0.0,0.0,-0.0072236000560224,60.0,9.30983829498291,-0.0,-6.70179289841144e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.322506957687438e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.81705088634044e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.250841008499265e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.817049431148916e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004656782839447,285.4100036621094,294.1499938964844,292.1757202148437,291.8480529785156,292.8141174316406,292.1156005859375,286.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933039546012,5.081172815835089e-09,0.0009932988323271,-0.0123642608523368,0.0,0.0,0.0,-0.0073317675851285,60.0,9.341886520385742,-0.0,-6.727044166154883e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.322506957687438e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.81705088634044e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.250841008499265e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.817049431148916e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004656782839447,285.4100036621094,294.1499938964844,292.1757202148437,291.8480529785156,292.8141174316406,292.1156005859375,286.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933039546012,5.081172815835089e-09,0.0009932988323271,-0.0123642608523368,0.0,0.0,0.0,-0.0073317675851285,60.0,9.341886520385742,-0.0,-6.727044166154883e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.331017645308748e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.82601341092959e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,7.257460674736649e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.826011955738068e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004661034327,285.41461181640625,294.1499938964844,292.1850280761719,291.8572998046875,292.8087158203125,292.1224365234375,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942118776962,5.187211105095457e-09,0.000994206755422,-0.0126420659944415,0.0,0.0,0.0,-0.0073843412101268,60.0,9.35776424407959,-0.0,-6.739332292227118e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
