time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987160,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.339988901047036e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.835459786700083e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.264437590492889e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.835458331508562e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0004665515152737,285.4192199707031,294.1499938964844,292.1945495605469,291.8667297363281,292.80377197265625,292.1305236816406,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951668325811,5.298971927913953e-09,0.0009951615938916,-0.0129348607733845,0.0,0.0,0.0,-0.0074397413991391,60.0,9.375520706176758,-0.0,-6.752296854983797e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.356285590911284e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.852620860328898e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.277113036252558e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.852619405137376e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004673655785154,285.4277038574219,294.1499938964844,292.21258544921875,291.8846130371094,292.79443359375,292.1448669433594,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969030506908,5.502006850122143e-09,0.0009968975791707,-0.013466770760715,0.0,0.0,0.0,-0.0075403940863907,60.0,9.40749168395996,-0.0,-6.77588047892641e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.357705857837571e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.854116797214374e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.278217526618391e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.854115342022852e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0004674365336541,285.4284362792969,294.1499938964844,292.2142028808594,291.8861999511719,292.79364013671875,292.1460876464844,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970541577786,5.519700252420989e-09,0.0009970486862584,-0.0135131236165761,0.0,0.0,0.0,-0.0075491648167371,60.0,9.410271644592283,-0.0,-6.777937500146436e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.376738307764754e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.874159150058404e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.293021189980209e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.87415769486688e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0004683872684836,285.43768310546875,294.1499938964844,292.2345275878906,291.9063720703125,292.7842102050781,292.1640625,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990822291001,5.7568239064664795e-09,0.000999076408334,-0.0141343222931027,0.0,0.0,0.0,-0.007666717749089,60.0,9.44854736328125,-0.0,-6.80553640108883e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.376738307764754e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.874159150058404e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.293021189980209e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.87415769486688e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0004683872684836,285.43768310546875,294.1499938964844,292.2345275878906,291.9063720703125,292.7842102050781,292.1640625,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990822291001,5.7568239064664795e-09,0.000999076408334,-0.0141343222931027,0.0,0.0,0.0,-0.007666717749089,60.0,9.44854736328125,-0.0,-6.80553640108883e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.395303641213104e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.893708920571952e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.307460327865556e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.89370746538043e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004693146329373,285.4468994140625,294.1499938964844,292.25543212890625,291.9270935058594,292.7749938964844,292.1820068359375,286.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010595433413,5.988119777811107e-09,0.0010010536061599,-0.0147402398288249,0.0,0.0,0.0,-0.0077813775278627,60.0,9.487221717834473,-0.0,-6.832511445509226e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.395303641213104e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.893708920571952e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.307460327865556e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.89370746538043e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004693146329373,285.4468994140625,294.1499938964844,292.25543212890625,291.9270935058594,292.7749938964844,292.1820068359375,286.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010595433413,5.988119777811107e-09,0.0010010536061599,-0.0147402398288249,0.0,0.0,0.0,-0.0077813775278627,60.0,9.487221717834473,-0.0,-6.832511445509226e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.41619073273614e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.91570414043963e-05,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,7.323706086026505e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.915702685248108e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0004703580052591,285.4561462402344,294.1499938964844,292.2768249511719,291.94830322265625,292.7662658691406,292.20166015625,286.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032876161858,6.248355166604824e-09,0.0010032813297584,-0.0154219456017017,0.0,0.0,0.0,-0.007910399697721,60.0,9.52889919281006,-0.0,-6.862924806227967e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.41619073273614e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.91570414043963e-05,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,7.323706086026505e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.915702685248108e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0004703580052591,285.4561462402344,294.1499938964844,292.2768249511719,291.94830322265625,292.7662658691406,292.20166015625,286.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032876161858,6.248355166604824e-09,0.0010032813297584,-0.0154219456017017,0.0,0.0,0.0,-0.007910399697721,60.0,9.52889919281006,-0.0,-6.862924806227967e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.425813186680898e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.92583663901314e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.331190136028454e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.92583518382162e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0004708386550191,285.4607849121094,294.1499938964844,292.28765869140625,291.95904541015625,292.7621459960937,292.2119140625,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043120710179,6.368233052000961e-09,0.0010043057845905,-0.0157359689474105,0.0,0.0,0.0,-0.007969825528562,60.0,9.550312995910645,-0.0,-6.876958025259229e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.43576596910134e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.936317655956373e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.338931754929945e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.936316928360613e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0004713358357548,285.46539306640625,294.1499938964844,292.298583984375,291.9698791503906,292.7582702636719,292.2226867675781,286.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.4922347497997634e-09,0.0010053644655272,-0.0160607919096946,0.0,0.0,0.0,-0.0080312900245189,60.0,9.572389602661133,-0.0,-6.891488624205523e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.455189865548164e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.956772555597126e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.354038825724274e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.956771100405604e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0004723060992546,285.4746398925781,294.1499938964844,292.3205871582031,291.99169921875,292.7508544921875,292.2446594238281,286.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734232727012568e-09,0.0010074343299493,-0.0166946873068809,0.0,0.0,0.0,-0.0081512620672583,60.0,9.617020606994627,-0.0,-6.919890438439324e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.455189865548164e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,9.956772555597126e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.354038825724274e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.956771100405604e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0004723060992546,285.4746398925781,294.1499938964844,292.3205871582031,291.99169921875,292.7508544921875,292.2446594238281,286.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734232727012568e-09,0.0010074343299493,-0.0166946873068809,0.0,0.0,0.0,-0.0081512620672583,60.0,9.617020606994627,-0.0,-6.919890438439324e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.473432146478444e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.975981811294332e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,7.368226943071932e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.975980356102808e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004732173110824,285.48388671875,294.1499938964844,292.3427734375,292.0137023925781,292.7440490722656,292.2673034667969,286.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093846358358,6.961505594205164e-09,0.0010093777673318,-0.0172899942845106,0.0,0.0,0.0,-0.0082639306783676,60.0,9.66179084777832,-0.0,-6.946616792902206e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.473432146478444e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.975981811294332e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,7.368226943071932e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.975980356102808e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004732173110824,285.48388671875,294.1499938964844,292.3427734375,292.0137023925781,292.7440490722656,292.2673034667969,286.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093846358358,6.961505594205164e-09,0.0010093777673318,-0.0172899942845106,0.0,0.0,0.0,-0.0082639306783676,60.0,9.66179084777832,-0.0,-6.946616792902206e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.491488162893802e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.994996071327478e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,7.382270996458828e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.994994616135956e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.000474119267892,285.4931335449219,294.1499938964844,292.364990234375,292.0357360839844,292.7373352050781,292.2899475097656,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113102616742,7.186465644792861e-09,0.0010113030439242,-0.0178792234510183,0.0,0.0,0.0,-0.0083754612132906,60.0,9.706548690795898,-0.0,-6.973122168574264e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.491488162893802e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.994996071327478e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,7.382270996458828e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.994994616135956e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.000474119267892,285.4931335449219,294.1499938964844,292.364990234375,292.0357360839844,292.7373352050781,292.2899475097656,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113102616742,7.186465644792861e-09,0.0010113030439242,-0.0178792234510183,0.0,0.0,0.0,-0.0083754612132906,60.0,9.706548690795898,-0.0,-6.973122168574264e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.506567585049196e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001001087584882,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,7.393999112537131e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001001087439362,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0004748725332319,285.5023803710937,294.1499938964844,292.3871765136719,292.0577392578125,292.7311096191406,292.31298828125,286.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012914464809,7.37433847319835e-09,0.0010129071306437,-0.0183713007718324,0.0,0.0,0.0,-0.0084685860201716,60.0,9.75007438659668,-0.0,-6.995296786271865e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.506567585049196e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001001087584882,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,7.393999112537131e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001001087439362,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0004748725332319,285.5023803710937,294.1499938964844,292.3871765136719,292.0577392578125,292.7311096191406,292.31298828125,286.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012914464809,7.37433847319835e-09,0.0010129071306437,-0.0183713007718324,0.0,0.0,0.0,-0.0084685860201716,60.0,9.75007438659668,-0.0,-6.995296786271865e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.514291741652414e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001001900891424,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,7.400006870739162e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001001900818664,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0004752583627123,285.50701904296875,294.1499938964844,292.3982238769531,292.06866455078125,292.7281799316406,292.3245849609375,286.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137377539649,7.470569052259181e-09,0.0010137303033843,-0.0186233427375555,0.0,0.0,0.0,-0.0085162930190563,60.0,9.771845817565918,-0.0,-7.00666831221497e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.520742605673148e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001002580247586,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,7.405024371109903e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001002580102067,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0004755806003231,285.5116271972656,294.1499938964844,292.4092102050781,292.0795593261719,292.7256164550781,292.3362121582031,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144251864403,7.550942093814683e-09,0.0010144176194444,-0.0188338477164506,0.0,0.0,0.0,-0.008556137792766,60.0,9.792856216430664,-0.0,-7.016172531848498e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.533325646771118e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0001003905272227,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.414811261696741e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001003905126708,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0004762091266456,285.5208740234375,294.1499938964844,292.4309387207031,292.10113525390625,292.7206115722656,292.3593139648437,286.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157685028389,7.707710913962273e-09,0.0010157608194276,-0.0192444324493408,0.0,0.0,0.0,-0.0086338678374886,60.0,9.83436393737793,-0.0,-7.034729776478343e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.533325646771118e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0001003905272227,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.414811261696741e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001003905126708,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0004762091266456,285.5208740234375,294.1499938964844,292.4309387207031,292.10113525390625,292.7206115722656,292.3593139648437,286.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157685028389,7.707710913962273e-09,0.0010157608194276,-0.0192444324493408,0.0,0.0,0.0,-0.0086338678374886,60.0,9.83436393737793,-0.0,-7.034729776478343e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.543982741888613e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.000100502751593,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,7.423099305015057e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.000100502737041,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0004767414648085,285.5301208496094,294.1499938964844,292.45233154296875,292.1223449707031,292.7158508300781,292.3824462890625,286.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840478488674307e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,9.874680519104004,-0.0,-7.050466166447222e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.543982741888613e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.000100502751593,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,7.423099305015057e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.000100502737041,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0004767414648085,285.5301208496094,294.1499938964844,292.45233154296875,292.1223449707031,292.7158508300781,292.3824462890625,286.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840478488674307e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,9.874680519104004,-0.0,-7.050466166447222e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,9.552422125125304e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001005916201393,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,7.429663673974574e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001005916055873,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0004771630337927,285.5393371582031,294.1499938964844,292.4732360839844,292.14306640625,292.7116394042969,292.4051513671875,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945624602712087e-09,0.0010177936637774,-0.0198675263673067,0.0,0.0,0.0,-0.0087518049404025,60.0,9.91259765625,-0.0,-7.062940454716228e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,9.552422125125304e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001005916201393,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,7.429663673974574e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001005916055873,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0004771630337927,285.5393371582031,294.1499938964844,292.4732360839844,292.14306640625,292.7116394042969,292.4051513671875,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945624602712087e-09,0.0010177936637774,-0.0198675263673067,0.0,0.0,0.0,-0.0087518049404025,60.0,9.91259765625,-0.0,-7.062940454716228e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.55806317506358e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001006510210572,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,7.434051076415926e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001006510137813,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.000477444846183,285.5485534667969,294.1499938964844,292.4935607910156,292.1632385253906,292.7080078125,292.4272155761719,286.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184022830799,8.015903496527699e-09,0.0010183942504227,-0.0200515836477279,0.0,0.0,0.0,-0.0087866429239511,60.0,9.947225570678713,-0.0,-7.07128435806226e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.55806317506358e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001006510210572,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,7.434051076415926e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001006510137813,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.000477444846183,285.5485534667969,294.1499938964844,292.4935607910156,292.1632385253906,292.7080078125,292.4272155761719,286.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184022830799,8.015903496527699e-09,0.0010183942504227,-0.0200515836477279,0.0,0.0,0.0,-0.0087866429239511,60.0,9.947225570678713,-0.0,-7.07128435806226e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.560726175550371e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,0.0001006790625979,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,7.436122541548684e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001006790553219,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0004775778506882,285.5531616210937,294.1499938964844,292.50347900390625,292.1730651855469,292.7062072753906,292.4382019042969,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186858708038,8.049080513217177e-09,0.0010186778381466,-0.0201384704560041,0.0,0.0,0.0,-0.0088030900806188,60.0,9.964360237121582,-0.0,-7.075225028074783e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.562057675793768e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0001006930906441,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,7.437157910317183e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001006930760922,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0004776443820446,285.5577392578125,294.1499938964844,292.5132141113281,292.1827087402344,292.7046203613281,292.4488525390625,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188271990045,8.065668133383497e-09,0.001018819049932,-0.0201819092035293,0.0,0.0,0.0,-0.0088113099336624,60.0,9.97987461090088,-0.0,-7.077195363081047e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.56395160756074e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.000100713026768,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.438630564138293e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001007130194921,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0004777389694936,285.5669250488281,294.1499938964844,292.53204345703125,292.2013854980469,292.7016906738281,292.4697570800781,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019031740725,8.08926259310283e-09,0.0010190237080678,-0.0202437005937099,0.0,0.0,0.0,-0.0088230213150382,60.0,10.009227752685549,-0.0,-7.079999164716355e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.56395160756074e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.000100713026768,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.438630564138293e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001007130194921,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0004777389694936,285.5669250488281,294.1499938964844,292.53204345703125,292.2013854980469,292.7016906738281,292.4697570800781,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019031740725,8.08926259310283e-09,0.0010190237080678,-0.0202437005937099,0.0,0.0,0.0,-0.0088230213150382,60.0,10.009227752685549,-0.0,-7.079999164716355e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.562871127855031e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001007016544463,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,7.437790191033855e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0001007016398943,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0004776850109919,285.5760803222656,294.1499938964844,292.54998779296875,292.2191772460937,292.6991577148437,292.48974609375,286.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189147433266,8.075797808260177e-09,0.0010189067106693,-0.0202084388583898,0.0,0.0,0.0,-0.0088163372129201,60.0,10.03489589691162,-0.0,-7.078399022475423e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.562871127855031e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001007016544463,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,7.437790191033855e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0001007016398943,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0004776850109919,285.5760803222656,294.1499938964844,292.54998779296875,292.2191772460937,292.6991577148437,292.48974609375,286.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189147433266,8.075797808260177e-09,0.0010189067106693,-0.0202084388583898,0.0,0.0,0.0,-0.0088163372129201,60.0,10.03489589691162,-0.0,-7.078399022475423e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.561503247823566e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001006872480502,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.436726446030661e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0001006872334983,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.000477616675198,285.5852355957031,294.1499938964844,292.5673522949219,292.2356262207031,292.6968078613281,292.5093688964844,286.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187706211581,8.058753664386131e-09,0.0010187624720856,-0.0201638005673885,0.0,0.0,0.0,-0.0088078947737813,60.0,10.058771133422852,-0.0,-7.076373975678507e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.561503247823566e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001006872480502,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.436726446030661e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0001006872334983,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.000477616675198,285.5852355957031,294.1499938964844,292.5673522949219,292.2356262207031,292.6968078613281,292.5093688964844,286.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187706211581,8.058753664386131e-09,0.0010187624720856,-0.0201638005673885,0.0,0.0,0.0,-0.0088078947737813,60.0,10.058771133422852,-0.0,-7.076373975678507e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.561172919347882e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001006837701424,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,7.436469604726881e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001006837555905,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0004776001733262,285.5943603515625,294.1499938964844,292.58447265625,292.2503967285156,292.69549560546875,292.5277099609375,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187336010858,8.054634292875562e-09,0.0010187255684286,-0.0201530121266841,0.0,0.0,0.0,-0.0088058440014719,60.0,10.075678825378418,-0.0,-7.075884411733568e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,9.561172919347882e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001006837701424,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,7.436469604726881e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001006837555905,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0004776001733262,285.5943603515625,294.1499938964844,292.58447265625,292.2503967285156,292.69549560546875,292.5277099609375,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187336010858,8.054634292875562e-09,0.0010187255684286,-0.0201530121266841,0.0,0.0,0.0,-0.0088058440014719,60.0,10.075678825378418,-0.0,-7.075884411733568e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
