time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989500,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.560368198435754e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001006753009278,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,7.435843872372061e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001006752863759,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0004775600100401,285.5989074707031,294.1499938964844,292.59295654296875,292.2571716308594,292.6946105957031,292.5372314453125,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186495492234,8.044612087587666e-09,0.0010186415165662,-0.0201267655938863,0.0,0.0,0.0,-0.0088008837774395,60.0,10.086071014404297,-0.0,-7.07469425265117e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,9.560302714817226e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001006746024359,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.435792940668762e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001006745951599,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0004775567213073,285.6034545898437,294.1499938964844,292.6014404296875,292.2635498046875,292.69390869140625,292.54644775390625,286.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043787858014184e-09,0.0010186337167397,-0.0201246067881584,0.0,0.0,0.0,-0.008800471201539,60.0,10.094552040100098,-0.0,-7.074596197753635e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.560438775224613e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,0.0001006760430755,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.435899169649929e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0001006760285235,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0004775635316036,285.612548828125,294.1499938964844,292.6182556152344,292.2752380371094,292.692626953125,292.5647277832031,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045485166974231e-09,0.0010186473373323,-0.0201290529221296,0.0,0.0,0.0,-0.0088013084605336,60.0,10.11054229736328,-0.0,-7.074797991890591e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.560438775224613e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,0.0001006760430755,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.435899169649929e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0001006760285235,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0004775635316036,285.612548828125,294.1499938964844,292.6182556152344,292.2752380371094,292.692626953125,292.5647277832031,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045485166974231e-09,0.0010186473373323,-0.0201290529221296,0.0,0.0,0.0,-0.0088013084605336,60.0,10.11054229736328,-0.0,-7.074797991890591e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.56119765760377e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001006840320769,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,7.436488522216678e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.000100684017525,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0004776014247909,285.62164306640625,294.1499938964844,292.635009765625,292.2854919433594,292.6916198730469,292.5826721191406,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,10.12453269958496,-0.0,-7.075919938870356e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.56119765760377e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001006840320769,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,7.436488522216678e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.000100684017525,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0004776014247909,285.62164306640625,294.1499938964844,292.635009765625,292.2854919433594,292.6916198730469,292.5826721191406,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,10.12453269958496,-0.0,-7.075919938870356e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.56322328420356e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001007053651846,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.43806449463591e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001007053506327,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004777026188094,285.63067626953125,294.1499938964844,292.6517028808594,292.2944641113281,292.6915588378906,292.6000366210937,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189518798142,8.08017031062036e-09,0.001018943847157,-0.0202198904007673,0.0,0.0,0.0,-0.0088185034692287,60.0,10.13328742980957,-0.0,-7.078918429215264e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.56322328420356e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001007053651846,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.43806449463591e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001007053506327,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004777026188094,285.63067626953125,294.1499938964844,292.6517028808594,292.2944641113281,292.6915588378906,292.6000366210937,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189518798142,8.08017031062036e-09,0.001018943847157,-0.0202198904007673,0.0,0.0,0.0,-0.0088185034692287,60.0,10.13328742980957,-0.0,-7.078918429215264e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,9.564746869727968e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001007214086712,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,7.43924974813126e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001007213941193,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.000477778725326,285.6397399902344,294.1499938964844,292.6684265136719,292.3022155761719,292.6912841796875,292.6175537109375,286.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191138135269,8.099149795270932e-09,0.0010191056644544,-0.0202695969492197,0.0,0.0,0.0,-0.0088279098272323,60.0,10.143491744995115,-0.0,-7.081174402401302e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,9.564746869727968e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001007214086712,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,7.43924974813126e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0001007213941193,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.000477778725326,285.6397399902344,294.1499938964844,292.6684265136719,292.3022155761719,292.6912841796875,292.6175537109375,286.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191138135269,8.099149795270932e-09,0.0010191056644544,-0.0202695969492197,0.0,0.0,0.0,-0.0088279098272323,60.0,10.143491744995115,-0.0,-7.081174402401302e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.56599396886304e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001007345417747,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,7.440219633281231e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0001007345272228,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.000477841036627,285.6442565917969,294.1499938964844,292.6767883300781,292.3056640625,292.6913146972656,292.6262512207031,286.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192478075623,8.114687588545166e-09,0.0010192396584898,-0.0203102864325046,0.0,0.0,0.0,-0.0088356183841824,60.0,10.147305488586426,-0.0,-7.083020392428807e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.567294182488696e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0001007482278509,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,7.441230263793841e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.000100748213299,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0004779059672728,285.6487731933594,294.1499938964844,292.6851806640625,292.308837890625,292.6913757324219,292.6349182128906,286.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130879969314721e-09,0.0010193784255534,-0.020352691411972,0.0,0.0,0.0,-0.0088436463847756,60.0,10.150903701782228,-0.0,-7.084945252699981e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.570181282470004e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0001007786268019,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.443475624313578e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0001007786195259,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004780501767527,285.6578063964844,294.1499938964844,292.7019958496094,292.314453125,292.691650390625,292.6522216796875,286.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166847642598896e-09,0.0010196850635111,-0.0204468872398138,0.0,0.0,0.0,-0.0088614728301763,60.0,10.157146453857422,-0.0,-7.089222009426521e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.570181282470004e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0001007786268019,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.443475624313578e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0001007786195259,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004780501767527,285.6578063964844,294.1499938964844,292.7019958496094,292.314453125,292.691650390625,292.6522216796875,286.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166847642598896e-09,0.0010196850635111,-0.0204468872398138,0.0,0.0,0.0,-0.0088614728301763,60.0,10.157146453857422,-0.0,-7.089222009426521e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.573673742124812e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001008154067676,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,7.446192466886714e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001008153994916,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0004782246542163,285.66680908203125,294.1499938964844,292.7189636230469,292.3191223144531,292.6923522949219,292.6695251464844,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210358615201585e-09,0.0010200571268796,-0.020560834556818,0.0,0.0,0.0,-0.008883043192327,60.0,10.161269187927246,-0.0,-7.094396892171062e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.573673742124812e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001008154067676,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,7.446192466886714e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001008153994916,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0004782246542163,285.66680908203125,294.1499938964844,292.7189636230469,292.3191223144531,292.6923522949219,292.6695251464844,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210358615201585e-09,0.0010200571268796,-0.020560834556818,0.0,0.0,0.0,-0.008883043192327,60.0,10.161269187927246,-0.0,-7.094396892171062e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.577419405104592e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001008548497338,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.449105760315433e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001008548424579,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0004784117627423,285.67578125,294.1499938964844,292.736083984375,292.32293701171875,292.6932678222656,292.6868591308594,286.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257024397551051e-09,0.0010204560821875,-0.020683042705059,0.0,0.0,0.0,-0.0089061772450804,60.0,10.164531707763672,-0.0,-7.099949073108291e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.577419405104592e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001008548497338,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.449105760315433e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001008548424579,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0004784117627423,285.67578125,294.1499938964844,292.736083984375,292.32293701171875,292.6932678222656,292.6868591308594,286.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257024397551051e-09,0.0010204560821875,-0.020683042705059,0.0,0.0,0.0,-0.0089061772450804,60.0,10.164531707763672,-0.0,-7.099949073108291e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,9.581695485394448e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001008998806355,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,7.452431600540876e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0001008998733595,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.000478625355754,285.6847839355469,294.1499938964844,292.75341796875,292.3260192871094,292.694580078125,292.704345703125,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310299115521502e-09,0.0010209117317572,-0.0208225585520267,0.0,0.0,0.0,-0.0089325876906514,60.0,10.16602897644043,-0.0,-7.106289956482216e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,9.581695485394448e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001008998806355,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,7.452431600540876e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0001008998733595,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.000478625355754,285.6847839355469,294.1499938964844,292.75341796875,292.3260192871094,292.694580078125,292.704345703125,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310299115521502e-09,0.0010209117317572,-0.0208225585520267,0.0,0.0,0.0,-0.0089325876906514,60.0,10.16602897644043,-0.0,-7.106289956482216e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.583921200828628e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.000100923316495,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,7.45416255085729e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.000100923309219,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0004787365323863,285.68927001953125,294.1499938964844,292.7621765136719,292.3273010253906,292.6953125,292.713134765625,286.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338025381249281e-09,0.0010211494518443,-0.020895168185234,0.0,0.0,0.0,-0.0089463368058204,60.0,10.166464805603027,-0.0,-7.109591138032556e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.586234227754176e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001009476764011,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.455961167579517e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001009476618492,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004788520745933,285.6937255859375,294.1499938964844,292.7710266113281,292.32843017578125,292.6961364746094,292.7219543457031,286.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214042849838,8.366842330076452e-09,0.0010213959030807,-0.0209706332534551,0.0,0.0,0.0,-0.0089606223627924,60.0,10.166627883911133,-0.0,-7.113023059446277e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.591045090928674e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001009983388939,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.459703920176253e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.000100998331618,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0004790924140252,285.70269775390625,294.1499938964844,292.7889099121094,292.3302917480469,292.69793701171875,292.73974609375,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426784603443593e-09,0.0010219076648354,-0.0211276076734066,0.0,0.0,0.0,-0.0089903343468904,60.0,10.16641902923584,-0.0,-7.120164724483402e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.591045090928674e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001009983388939,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.459703920176253e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.000100998331618,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0004790924140252,285.70269775390625,294.1499938964844,292.7889099121094,292.3302917480469,292.69793701171875,292.73974609375,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426784603443593e-09,0.0010219076648354,-0.0211276076734066,0.0,0.0,0.0,-0.0089903343468904,60.0,10.16641902923584,-0.0,-7.120164724483402e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.596195013727991e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.000101052566606,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.463708607247099e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001010525593301,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0004793496336787,285.7116394042969,294.1499938964844,292.80712890625,292.3316650390625,292.7001037597656,292.7578125,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490942171590632e-09,0.0010224563302472,-0.0212956182658672,0.0,0.0,0.0,-0.0090221399441361,60.0,10.16517448425293,-0.0,-7.127812295948388e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.596195013727991e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.000101052566606,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.463708607247099e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001010525593301,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0004793496336787,285.7116394042969,294.1499938964844,292.80712890625,292.3316650390625,292.7001037597656,292.7578125,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490942171590632e-09,0.0010224563302472,-0.0212956182658672,0.0,0.0,0.0,-0.0090221399441361,60.0,10.16517448425293,-0.0,-7.127812295948388e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.601567580830306e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001011091444524,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.467887917300686e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001011091371765,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0004796180292032,285.7205810546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7025756835937,292.7761535644531,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557879738191332e-09,0.0010230287443846,-0.0214709062129259,0.0,0.0,0.0,-0.0090553238987922,60.0,10.16322422027588,-0.0,-7.13579595412739e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.601567580830306e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001011091444524,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.467887917300686e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001011091371765,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0004796180292032,285.7205810546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7025756835937,292.7761535644531,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557879738191332e-09,0.0010230287443846,-0.0214709062129259,0.0,0.0,0.0,-0.0090553238987922,60.0,10.16322422027588,-0.0,-7.13579595412739e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.607122046872972e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0001011676285997,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,7.472207653336227e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0001011676213238,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.000479895476019,285.7294921875,294.1499938964844,292.84478759765625,292.3334045410156,292.705322265625,292.7947998046875,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627074166156491e-09,0.0010236203670501,-0.0216521043330431,0.0,0.0,0.0,-0.0090896263718605,60.0,10.1607666015625,-0.0,-7.144053171259658e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.607122046872972e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0001011676285997,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,7.472207653336227e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0001011676213238,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.000479895476019,285.7294921875,294.1499938964844,292.84478759765625,292.3334045410156,292.705322265625,292.7947998046875,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627074166156491e-09,0.0010236203670501,-0.0216521043330431,0.0,0.0,0.0,-0.0090896263718605,60.0,10.1607666015625,-0.0,-7.144053171259658e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,9.609981498215348e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001011977437883,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,7.474431185983121e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001011977365124,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,0.0004800383176188,285.73394775390625,294.1499938964844,292.8544616699219,292.33367919921875,292.7068176269531,292.8043212890625,286.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662701667105921e-09,0.001023925258778,-0.0217453986406326,0.0,0.0,0.0,-0.0091072898358106,60.0,10.15931224822998,-0.0,-7.148306480075918e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.61287078098394e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0001012281718431,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.476678729290143e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001012281645671,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0004801826435141,285.7384033203125,294.1499938964844,292.8642883300781,292.3339233398437,292.7084045410156,292.8139343261719,286.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698700426634787e-09,0.0010242331773042,-0.0218396671116352,0.0,0.0,0.0,-0.009125136770308,60.0,10.157782554626465,-0.0,-7.152605974170001e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.618716285331176e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001012897264445,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.481225475203246e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001012897191685,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.000480474642245,285.747314453125,294.1499938964844,292.8843078613281,292.3343811035156,292.7117004394531,292.83331298828125,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771525727979679e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,10.15459442138672,-0.0,-7.161306569969383e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.618716285331176e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001012897264445,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.481225475203246e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001012897191685,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.000480474642245,285.747314453125,294.1499938964844,292.8843078613281,292.3343811035156,292.7117004394531,292.83331298828125,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771525727979679e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,10.15459442138672,-0.0,-7.161306569969383e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,9.624913946026936e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001013549917843,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,7.486045797122642e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001013549845083,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0004807842196896,285.7561950683594,294.1499938964844,292.90484619140625,292.3348083496094,292.7153625488281,292.8532409667969,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,10.151293754577637,-0.0,-7.17053794119238e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,9.624913946026936e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001013549917843,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,7.486045797122642e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001013549845083,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0004807842196896,285.7561950683594,294.1499938964844,292.90484619140625,292.3348083496094,292.7153625488281,292.8532409667969,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,10.151293754577637,-0.0,-7.17053794119238e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,9.63189304457046e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001014284862321,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,7.491474389098585e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0001014284789562,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0004811328544747,285.7650756835937,294.1499938964844,292.9259948730469,292.3353576660156,292.7192077636719,292.8733825683594,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262678842991,8.93569573889863e-09,0.0010262589203193,-0.0224602557718753,0.0,0.0,0.0,-0.0092426212504506,60.0,10.148361206054688,-0.0,-7.180940997386642e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,9.63189304457046e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001014284862321,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,7.491474389098585e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0001014284789562,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0004811328544747,285.7650756835937,294.1499938964844,292.9259948730469,292.3353576660156,292.7192077636719,292.8733825683594,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262678842991,8.93569573889863e-09,0.0010262589203193,-0.0224602557718753,0.0,0.0,0.0,-0.0092426212504506,60.0,10.148361206054688,-0.0,-7.180940997386642e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.640979260439052e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001015241650748,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,7.49854079913348e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001015241577988,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0004815866996068,285.7739562988281,294.1499938964844,292.9477844238281,292.3360595703125,292.72344970703125,292.8943786621094,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272361105307,9.048893190310991e-09,0.0010272270301356,-0.0227566622197628,0.0,0.0,0.0,-0.0092987390235066,60.0,10.146782875061035,-0.0,-7.194494600071266e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
