time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991840,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.640979260439052e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001015241650748,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,7.49854079913348e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001015241577988,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0004815866996068,285.7739562988281,294.1499938964844,292.9477844238281,292.3360595703125,292.72344970703125,292.8943786621094,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272361105307,9.048893190310991e-09,0.0010272270301356,-0.0227566622197628,0.0,0.0,0.0,-0.0092987390235066,60.0,10.146782875061035,-0.0,-7.194494600071266e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.645771933719516e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001015746383927,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,7.502268272219226e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001015746311168,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.00048182613682,285.77838134765625,294.1499938964844,292.9589233398437,292.3365173339844,292.7257080078125,292.9051208496094,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108610754537947e-09,0.0010277385590597,-0.0229130275547504,0.0,0.0,0.0,-0.0093283485621213,60.0,10.146382331848145,-0.0,-7.20164976542037e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.650607535149902e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001016255555441,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,7.506029942305759e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001016255482682,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0004820676695089,285.7828063964844,294.1499938964844,292.9702453613281,292.3370666503906,292.72808837890625,292.91607666015625,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168855896746209e-09,0.0010282534640282,-0.0230707749724388,0.0,0.0,0.0,-0.0093582132831215,60.0,10.14625072479248,-0.0,-7.208871721786636e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.660020441515373e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001017246759147,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.513350283261389e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001017246686387,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0004825378709938,285.79168701171875,294.1499938964844,292.9934387207031,292.3384094238281,292.73309326171875,292.93853759765625,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292555671185,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,10.146333694458008,-0.0,-7.222940467954686e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.660020441515373e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,0.0001017246759147,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.513350283261389e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001017246686387,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0004825378709938,285.79168701171875,294.1499938964844,292.9934387207031,292.3384094238281,292.73309326171875,292.93853759765625,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292555671185,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,10.146333694458008,-0.0,-7.222940467954686e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.668993152445182e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001018191615003,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,7.520329381804913e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001018191542243,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0004829860699828,285.800537109375,294.1499938964844,293.0173645019531,292.3402709960937,292.7382202148437,292.9612731933594,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302208829671,9.397916223008453e-09,0.001030211453326,-0.0236705373972654,0.0,0.0,0.0,-0.0094717647880315,60.0,10.14648723602295,-0.0,-7.236364751861404e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.668993152445182e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001018191615003,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,7.520329381804913e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001018191542243,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0004829860699828,285.800537109375,294.1499938964844,293.0173645019531,292.3402709960937,292.7382202148437,292.9612731933594,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302208829671,9.397916223008453e-09,0.001030211453326,-0.0236705373972654,0.0,0.0,0.0,-0.0094717647880315,60.0,10.14648723602295,-0.0,-7.236364751861404e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,9.67565065366216e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001018892653519,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.525506953243166e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001018892580759,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0004833186103496,285.8093566894531,294.1499938964844,293.0421142578125,292.3426513671875,292.74395751953125,292.9851379394531,286.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309303179383,9.480859652910569e-09,0.0010309207718819,-0.0238877050578594,0.0,0.0,0.0,-0.0095128836110234,60.0,10.146615028381348,-0.0,-7.246332245358644e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,9.67565065366216e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001018892653519,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.525506953243166e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001018892580759,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0004833186103496,285.8093566894531,294.1499938964844,293.0421142578125,292.3426513671875,292.74395751953125,292.9851379394531,286.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309303179383,9.480859652910569e-09,0.0010309207718819,-0.0238877050578594,0.0,0.0,0.0,-0.0095128836110234,60.0,10.146615028381348,-0.0,-7.246332245358644e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,9.681079973233864e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001019464398268,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.529729919042438e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001019464325509,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0004835898289456,285.8182067871094,294.1499938964844,293.0677185058594,292.345703125,292.7499084472656,293.00946044921875,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315108811482,9.548505985890188e-09,0.0010315013350918,-0.0240648165345191,0.0,0.0,0.0,-0.0095464289188385,60.0,10.146543502807615,-0.0,-7.254467249140363e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,9.681079973233864e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001019464398268,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.529729919042438e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001019464325509,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0004835898289456,285.8182067871094,294.1499938964844,293.0677185058594,292.345703125,292.7499084472656,293.00946044921875,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315108811482,9.548505985890188e-09,0.0010315013350918,-0.0240648165345191,0.0,0.0,0.0,-0.0095464289188385,60.0,10.146543502807615,-0.0,-7.254467249140363e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.683008829597384e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001019667543005,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,7.531230221502483e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001019667470245,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0004836861917283,285.8226013183594,294.1499938964844,293.0808410644531,292.3475036621094,292.75299072265625,293.0218811035156,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317137930542,9.572536541213594e-09,0.0010317042469978,-0.0241277366876602,0.0,0.0,0.0,-0.0095583293586969,60.0,10.146363258361816,-0.0,-7.25735844753217e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.68441236182116e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.0001019815317704,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.53232161514461e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001019815244944,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004837563028559,285.8270263671875,294.1499938964844,293.0942077636719,292.3495178222656,292.7561950683594,293.03448486328125,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590019445226972e-09,0.0010318536078557,-0.0241735111922025,0.0,0.0,0.0,-0.0095669962465763,60.0,10.146110534667969,-0.0,-7.25946165403002e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.686293196864426e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.000102001344203,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,7.533785537816584e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.000102001336927,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0004838502791244,285.8358154296875,294.1499938964844,293.1216125488281,292.3541564941406,292.7628173828125,293.0601501464844,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066065818,9.613459361901278e-09,0.0010320564033463,-0.0242348797619342,0.0,0.0,0.0,-0.0095786275342106,60.0,10.14556121826172,-0.0,-7.262282508690987e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.686293196864426e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.000102001344203,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,7.533785537816584e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.000102001336927,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0004838502791244,285.8358154296875,294.1499938964844,293.1216125488281,292.3541564941406,292.7628173828125,293.0601501464844,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066065818,9.613459361901278e-09,0.0010320564033463,-0.0242348797619342,0.0,0.0,0.0,-0.0095786275342106,60.0,10.14556121826172,-0.0,-7.262282508690987e-08,0.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.050000000745058,9.686229896033184e-05,298.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.050000000745058,0.0001020006820908,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.050000000745058,7.533736061304808e-05,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.050000000745058,0.0001020006748149,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.050000000745058,0.0004838471068069,285.8446044921875,286.19000244140625,293.1499938964844,292.3597717285156,292.7702941894531,293.0878295898437,286.8362731933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320575674995,9.612667106750903e-09,0.0010320479050278,-0.0242328066378831,0.0,0.0,0.0,-0.009578226134181,60.0,10.146448135375977,-0.0,-7.262187295964395e-08,1.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.050000000745058,9.686229896033184e-05,298.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.050000000745058,0.0001020006820908,298.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.050000000745058,7.533736061304808e-05,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.050000000745058,0.0001020006748149,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.050000000745058,0.0004838471068069,285.8446044921875,286.19000244140625,293.1499938964844,292.3597717285156,292.7702941894531,293.0878295898437,286.8362731933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320575674995,9.612667106750903e-09,0.0010320479050278,-0.0242328066378831,0.0,0.0,0.0,-0.009578226134181,60.0,10.146448135375977,-0.0,-7.262187295964395e-08,1.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.6337202787399292,0.050000000745058,0.0408487580716609,298.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.6337202787399292,0.050000000745058,0.0430157072842121,298.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47955322265625,0.6337202787399292,0.050000000745058,0.0317712575197219,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.6337202787399292,0.050000000745058,0.0430157072842121,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796447753906,0.6337202787399292,0.050000000745058,0.2040479928255081,286.6265869140625,286.17108154296875,293.1652526855469,292.36328125,296.56524658203125,297.5187683105469,287.107666015625,1.0,0.1097039133310318,0.0704712122678756,0.0704712122678756,1.0,1.0,-0.4341268837451935,0.0002006349968723,0.4339262545108795,-0.1310126334428787,0.0,0.0,0.0,10.213872909545898,60.0,1012.8253784179688,0.0,12.280517578125,1.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77838134765625,0.631522536277771,0.050000000745058,0.0452401600778102,298.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77838134765625,0.631522536277771,0.050000000745058,0.0476400665938854,298.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77838134765625,0.631522536277771,0.050000000745058,0.0351867899298667,298.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77838134765625,0.631522536277771,0.050000000745058,0.0476400665938854,298.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77838134765625,0.631522536277771,0.050000000745058,0.2259839624166488,287.93133544921875,286.1501770019531,293.1820983886719,292.3677673339844,297.1285400390625,298.7392272949219,288.903076171875,1.0,0.1210867390036583,0.1409424245357513,0.1409424245357513,1.0,1.0,-0.4820404052734375,0.0103909764438867,0.4716494083404541,-0.1320658475160598,0.0,0.0,0.0,12.500824928283691,60.0,2310.666748046875,0.0,16.680688858032227,1.0,278.6925048828125,281.2684936523437,298.51171875,300.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.484902391606253e-21,-7.4245124629022445e-22,-7.424511958031265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0456802621483802,298.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0481035150587558,298.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0355290919542312,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0481035150587558,298.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.2281823754310608,288.94097900390625,286.1026916503906,293.2204284667969,292.3794250488281,297.1091003417969,298.7436218261719,287.6274719238281,1.0,0.1405869722366333,0.2818848490715027,0.2818848490715027,1.0,1.0,-0.4867323338985443,0.0451183319091796,0.4416140019893646,-0.0984973758459091,1.0,1.0,0.0,20.023509979248047,60.0,13315.1025390625,0.0,23.18535614013672,1.0,280.17041015625,285.415283203125,298.5816955566406,299.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,1576.5198974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478129148483276,1.0,0.0,0.0,0.8360294699668884,0.8360316157341003,5.065373187562727e-08,4.258553504943848,4.258543968200684,9.84866710496135e-06,0.0,0.0,-0.0,3630.3359375,0.0,18.19739151000977,1894.418212890625,0.0,369.98834228515625,0.2175720185041427,1.0,0.0,3.0,1.0,0.0
17993040,298.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0456802621483802,298.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0481035150587558,298.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0355290919542312,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.0481035150587558,298.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.571058988571167,0.050000000745058,0.2281823754310608,288.94097900390625,286.1026916503906,293.2204284667969,292.3794250488281,297.1091003417969,298.7436218261719,287.6274719238281,1.0,0.1405869722366333,0.2818848490715027,0.2818848490715027,1.0,1.0,-0.4867323338985443,0.0451183319091796,0.4416140019893646,-0.0984973758459091,1.0,1.0,0.0,20.023509979248047,60.0,13315.1025390625,0.0,23.18535614013672,1.0,280.17041015625,285.415283203125,298.5816955566406,299.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,1576.5198974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478129148483276,1.0,0.0,0.0,0.8360294699668884,0.8360316157341003,5.065373187562727e-08,4.258553504943848,4.258543968200684,9.84866710496135e-06,0.0,0.0,-0.0,3630.3359375,0.0,18.19739151000977,1894.418212890625,0.0,369.98834228515625,0.2175720185041427,1.0,0.0,3.0,1.0,0.0
17993100,298.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.549280047416687,0.050000000745058,0.0458176434040069,298.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.549280047416687,0.050000000745058,0.0482481867074966,298.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.549280047416687,0.050000000745058,0.035635944455862,298.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.549280047416687,0.050000000745058,0.0482481867074966,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.549280047416687,0.050000000745058,0.228868618607521,286.7127380371094,286.076171875,293.2417907714844,292.3865661621094,297.0924987792969,298.7117004394531,285.9675598144531,1.0,0.1489895135164261,0.3523560464382171,0.3523560464382171,1.0,1.0,-0.4881962835788727,0.0731711611151695,0.4150251150131225,-0.0708594843745231,1.0,1.0,0.0,23.698749542236328,60.0,11765.0361328125,0.0,26.33739280700684,1.0,281.3289489746094,283.7674255371094,297.11260986328125,298.2525939941406,293.1499938964844,293.1499938964844,283.1499938964844,2837.4873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473858714103699,1.0,0.0,0.0,1.121993899345398,1.1219961643218994,8.422320973977548e-08,4.265695571899414,4.265685558319092,9.787880117073657e-06,0.0,0.0,-0.0,1218.829833984375,0.0,43.24729537963867,1895.406005859375,0.0,675.7828979492188,0.2844017744064331,1.0,0.0,3.0,1.0,0.0
17993160,298.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.532474935054779,0.050000000745058,0.0459490641951561,298.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.532474935054779,0.050000000745058,0.0483865775167942,298.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.532474935054779,0.050000000745058,0.0357381626963615,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.532474935054779,0.050000000745058,0.0483865775167942,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.532474935054779,0.050000000745058,0.229525089263916,285.7064514160156,286.0479431152344,293.2645568847656,292.39453125,297.0713806152344,298.67431640625,285.5500793457031,1.0,0.1565500050783157,0.4818848371505737,0.4818848371505737,0.800000011920929,1.0,-0.4895967841148376,0.1395545899868011,0.3500421941280365,-0.0050220661796629,0.5017426013946533,0.5017426013946533,0.0,27.222381591796875,60.0,9907.046875,0.0,29.367774963378903,1.0,282.1542053222656,283.8705749511719,295.93316650390625,296.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,11922.2548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375535488128662,1.0,0.0,0.0,1.1547565460205078,1.154760479927063,8.898289394210226e-08,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,1371.7767333984375,0.0,68.2418441772461,1895.436279296875,0.0,636.6036987304688,0.3139306008815765,1.0,0.0,3.0,1.0,0.0
17993220,298.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.5156005620956421,0.050000000745058,0.0461167097091674,298.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.5156005620956421,0.050000000745058,0.048563115298748,298.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.5156005620956421,0.050000000745058,0.035868551582098,298.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.5156005620956421,0.050000000745058,0.048563115298748,298.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.5156005620956421,0.050000000745058,0.2303625047206878,285.9638671875,286.0062561035156,293.2981872558594,292.4068298339844,296.0584411621094,298.6235046386719,286.2427673339844,1.0,0.1656901538372039,0.6602965593338013,0.6602965593338013,0.5245218873023987,1.0,-0.491382896900177,0.2607213258743286,0.2306615561246872,0.1153227835893631,0.5571330189704895,0.5571330189704895,0.0,31.722532272338867,60.0,8885.421875,0.0,33.27835464477539,1.0,282.581787109375,284.9297790527344,295.0612487792969,295.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,17323.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534528255462646,1.0,0.0,0.0,0.8348985314369202,0.8349025249481201,4.6511569706808586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.50830078125,0.0,44.96798324584961,1895.4371337890625,0.0,382.7985534667969,0.2930447459220886,1.0,0.0,3.0,1.0,0.0
17993280,298.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5097646713256836,0.050000000745058,0.0461866147816181,298.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5097646713256836,0.050000000745058,0.0486367307603359,298.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5097646713256836,0.050000000745058,0.035922922194004,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5097646713256836,0.050000000745058,0.0486367307603359,298.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5097646713256836,0.050000000745058,0.2307117134332656,286.22760009765625,285.98638916015625,293.314208984375,292.41290283203125,295.2086486816406,298.6046447753906,286.28082275390625,1.0,0.1693792939186096,0.7409424185752869,0.7409424185752869,0.4000000059604645,1.0,-0.4921277165412903,0.3473451733589172,0.1447825282812118,0.2014509737491607,0.77098149061203,0.77098149061203,0.0,33.604373931884766,60.0,10088.55859375,-0.0,34.933807373046875,1.0,282.7381896972656,284.8509216308594,294.9322204589844,295.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,9032.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133410155773163,1.0,0.0,0.0,1.2170685529708862,1.2170721292495728,9.883791562970148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.998291015625,0.0,69.38787078857422,1895.4371337890625,0.0,299.7872314453125,0.329260379076004,1.0,0.0,3.0,1.0,0.0
17993340,298.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.4970063269138336,0.050000000745058,0.0463681258261203,298.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.4970063269138336,0.050000000745058,0.0488278679549694,298.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.4970063269138336,0.050000000745058,0.0360640957951545,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.4970063269138336,0.050000000745058,0.0488278679549694,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.4970063269138336,0.050000000745058,0.2316183894872665,285.85333251953125,285.9263610839844,293.36260986328125,292.4317626953125,293.4350891113281,298.55938720703125,285.7284545898437,1.0,0.1785426288843155,0.9711560010910034,0.9711560010910034,0.0445368327200412,1.0,-0.4940690994262695,0.4939183294773102,0.0001507597626186,0.3470626473426819,0.6498889923095703,0.6498889923095703,0.0,38.48154830932617,60.0,9573.8623046875,-0.0,39.24245071411133,1.0,283.0341796875,284.5422058105469,294.9988708496094,295.6352233886719,293.1499938964844,293.1499938964844,283.1499938964844,12860.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329974412918091,1.0,0.0,0.0,1.4818905591964722,1.4818958044052124,1.4652971458417596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.678955078125,0.0,123.64202880859376,1895.4371337890625,0.0,168.1551055908203,0.3891056478023529,1.0,0.0,3.0,1.0,0.0
17993400,298.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.495704710483551,0.050000000745058,0.0463890694081783,298.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.495704710483551,0.050000000745058,0.0488499253988266,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.495704710483551,0.050000000745058,0.0360803864896297,298.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.495704710483551,0.050000000745058,0.0488499253988266,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.495704710483551,0.050000000745058,0.2317230105400085,285.7985534667969,285.9184875488281,293.36895751953125,292.4342956542969,293.3942565917969,298.5541381835937,285.7025451660156,1.0,0.1795565783977508,1.0,1.0,0.0,1.0,-0.4942855834960937,0.4942838251590729,1.764735316100996e-06,0.3473778665065765,0.6110537052154541,0.6110537052154541,0.0,39.04169464111328,60.0,9426.431640625,-0.0,39.73673629760742,1.0,283.0513000488281,284.56500244140625,295.0207214355469,295.6481018066406,293.1499938964844,293.1499938964844,283.1499938964844,15240.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255476057529449,1.0,0.0,0.0,1.4376626014709473,1.4376680850982666,1.379136875812037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.924560546875,0.0,122.14283752441406,1895.4371337890625,0.0,156.6317901611328,0.3859604895114898,1.0,0.0,3.0,1.0,0.0
17993460,298.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.046558178961277,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.0490280054509639,298.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.0362119153141975,298.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.0490280054509639,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.2325677424669265,285.8670349121094,285.77252197265625,293.428466796875,292.4585266113281,293.4216003417969,298.5135803222656,285.9352111816406,1.0,0.1875366419553756,1.0,1.0,0.0,1.0,-0.4960874915122986,0.4960871636867523,3.519548101849068e-07,0.3488138616085052,0.6721026301383972,0.6721026301383972,0.0,43.56475830078125,48.0,9301.0888671875,-0.0,43.74833297729492,1.0,283.12115478515625,284.9278564453125,295.3026733398437,295.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,17461.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893434464931488,1.0,0.0,0.0,1.251376748085022,1.2513818740844729,1.0448876253121853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.150390625,0.0,95.72132873535156,1895.4371337890625,0.0,72.41389465332031,0.3618767559528351,1.0,0.0,3.0,1.0,0.0
17993520,298.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.046558178961277,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.0490280054509639,298.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.0362119153141975,298.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.0490280054509639,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.4859817028045654,0.050000000745058,0.2325677424669265,285.8670349121094,285.77252197265625,293.428466796875,292.4585266113281,293.4216003417969,298.5135803222656,285.9352111816406,1.0,0.1875366419553756,1.0,1.0,0.0,1.0,-0.4960874915122986,0.4960871636867523,3.519548101849068e-07,0.3488138616085052,0.6721026301383972,0.6721026301383972,0.0,43.56475830078125,48.0,9301.0888671875,-0.0,43.74833297729492,1.0,283.12115478515625,284.9278564453125,295.3026733398437,295.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,17461.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893434464931488,1.0,0.0,0.0,1.251376748085022,1.2513818740844729,1.0448876253121853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.150390625,0.0,95.72132873535156,1895.4371337890625,0.0,72.41389465332031,0.3618767559528351,1.0,0.0,3.0,1.0,0.0
17993580,298.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.0466006137430667,298.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.049072690308094,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.0362449213862419,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.049072690308094,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.232779711484909,285.7692565917969,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4856262207031,285.7020874023437,1.0,0.188996359705925,1.0,1.0,0.0,1.0,-0.4965399801731109,0.4965396225452423,3.5234984352428e-07,0.3491736054420471,0.7918268442153931,0.7918268442153931,0.0,44.69976043701172,36.0,9840.349609375,-0.0,44.759464263916016,1.0,283.14373779296875,284.5738525390625,295.5928649902344,296.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,12077.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314746081829071,1.0,0.0,0.0,1.6655149459838867,1.6655207872390747,1.850931994340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.844970703125,0.0,161.30821228027344,1895.4371337890625,0.0,139.74440002441406,0.4280674755573272,1.0,0.0,3.0,1.0,0.0
17993640,298.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.0466006137430667,298.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.049072690308094,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.0362449213862419,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.049072690308094,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.4836772978305816,0.050000000745058,0.232779711484909,285.7692565917969,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4856262207031,285.7020874023437,1.0,0.188996359705925,1.0,1.0,0.0,1.0,-0.4965399801731109,0.4965396225452423,3.5234984352428e-07,0.3491736054420471,0.7918268442153931,0.7918268442153931,0.0,44.69976043701172,36.0,9840.349609375,-0.0,44.759464263916016,1.0,283.14373779296875,284.5738525390625,295.5928649902344,296.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,12077.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314746081829071,1.0,0.0,0.0,1.6655149459838867,1.6655207872390747,1.850931994340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.844970703125,0.0,161.30821228027344,1895.4371337890625,0.0,139.74440002441406,0.4280674755573272,1.0,0.0,3.0,1.0,0.0
17993700,298.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.4848845303058624,0.050000000745058,0.0465783178806304,298.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.4848845303058624,0.050000000745058,0.0490492135286331,298.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.4848845303058624,0.050000000745058,0.0362275801599025,298.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.4848845303058624,0.050000000745058,0.0490492135286331,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.4848845303058624,0.050000000745058,0.2326683402061462,285.65582275390625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4741516113281,285.6143798828125,1.0,0.1878100931644439,1.0,1.0,0.0,1.0,-0.4963025152683258,0.4963021576404571,3.5214469562561135e-07,0.3489896655082702,0.7699139714241028,0.7699139714241028,0.0,44.103511810302734,36.0,9881.978515625,-0.0,44.22807312011719,1.0,283.1473693847656,284.49871826171875,295.6527709960937,296.3959045410156,293.1499938964844,293.1499938964844,283.1499938964844,12692.6474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327131569385528,1.0,0.0,0.0,1.7653189897537231,1.7653253078460691,2.079408290001084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.131591796875,0.0,188.9095153808593,1895.4371337890625,0.0,167.71652221679688,0.4512562155723572,1.0,0.0,3.0,1.0,0.0
17993760,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.4874212145805359,0.050000000745058,0.0465319827198982,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.4874212145805359,0.050000000745058,0.0490004159510135,298.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.4874212145805359,0.050000000745058,0.0361915417015552,298.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.4874212145805359,0.050000000745058,0.0490004159510135,298.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.4874212145805359,0.050000000745058,0.2324368804693222,285.5877380371094,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4643249511719,285.5638427734375,1.0,0.1855044513940811,1.0,1.0,0.0,1.0,-0.4958088397979736,0.495808482170105,3.5171683521184605e-07,0.3486039936542511,0.8000567555427551,0.8000567555427551,0.0,42.8642463684082,25.0,9889.2841796875,-0.0,43.12517547607422,1.0,283.1488952636719,284.4577331542969,295.66815185546875,296.431640625,293.1499938964844,293.1499938964844,283.1499938964844,14181.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483209311962127,1.0,0.0,0.0,1.8171474933624268,1.8171544075012207,2.2033006530364219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.839111328125,0.0,208.77203369140625,1895.4371337890625,0.0,191.7714080810547,0.4657101631164551,1.0,0.0,3.0,1.0,0.0
17993820,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.5183946490287781,0.1752531230449676,0.0460851900279521,298.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.7539857029914856,0.1673454046249389,0.1383659839630127,298.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.7722700834274292,0.1737517416477203,0.1098677068948745,298.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.5183946490287781,0.050000000745058,0.048529926687479,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.5183946490287781,0.050000000745058,0.2302050739526748,285.59002685546875,285.4582214355469,293.6093139648437,292.5361633300781,293.6031799316406,298.43487548828125,285.6927795410156,1.0,0.1838334947824478,1.0,1.0,0.0,1.0,-0.6871504783630371,0.6871499419212341,5.320598006619548e-07,0.4954513609409332,0.8703157901763916,0.8703157901763916,0.0,32.51881790161133,25.0,12346.4677734375,-0.0,56.58669662475586,1.0,283.14971923828125,284.5834350585937,295.66766357421875,296.4966735839844,293.1499938964844,293.1499938964844,283.1499938964844,12627.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653910160064697,1.0,0.0,0.0,1.97409987449646,1.974107265472412,2.6003488073911285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.701171875,0.0,251.0433959960937,1895.4371337890625,0.0,218.38026428222656,0.4979004263877868,1.0,0.0,3.0,1.0,0.0
