time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993880,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.7856954336166382,0.1763685047626495,0.1254957914352417,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441162109375,0.8291466236114502,0.1652381271123886,0.1555796861648559,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8400205373764038,0.1713240593671798,0.1198054030537605,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.5538886785507202,0.050000000745058,0.0482137687504291,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.5538886785507202,0.050000000745058,0.2287053614854812,285.8267822265625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268005371094,298.38629150390625,285.9727478027344,1.0,0.1843193769454956,1.0,1.0,0.0,1.0,-0.8131395578384399,0.8131389021873474,6.723683441123285e-07,0.5945740938186646,1.0,1.0,0.0,25.716981887817383,28.0,14386.857421875,-0.0,66.28036499023438,1.0,283.1498413085937,284.7411499023437,295.713623046875,296.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,10346.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780559599399566,1.0,0.0,0.0,2.094781875610352,2.094789505004883,2.9279996738296177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.24365234375,0.0,283.3292541503906,1895.4371337890625,0.0,238.6637115478516,0.5242930054664612,1.0,0.0,3.0,1.0,0.0
17993940,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.923051416873932,0.16801218688488,0.1526204347610473,298.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.910299837589264,0.1631065011024475,0.1549647003412246,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.9259176850318908,0.1713845282793045,0.1196540221571922,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.8891094923019409,0.1595671623945236,0.1448368430137634,298.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789001464844,0.6166428327560425,0.1474969387054443,0.2270833104848861,286.3183288574219,285.32928466796875,293.6984558105469,292.575927734375,293.69403076171875,298.2275085449219,286.3593444824219,1.0,0.1885155439376831,1.0,1.0,0.0,1.0,-0.959101676940918,0.9591008424758912,8.620632456768362e-07,0.7134860754013062,1.0,1.0,0.0,18.69290351867676,28.0,17100.765625,-0.0,80.82569122314453,1.0,283.1499938964844,284.8961181640625,295.9046936035156,297.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,12259.7802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398096799850464,1.0,0.0,0.0,2.332197427749634,2.332206964492798,3.629309617281251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.49609375,0.0,388.2951354980469,1895.4371337890625,0.0,352.5067749023437,0.5771017670631409,1.0,0.0,3.0,1.0,0.0
17994000,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.9177624583244324,0.1680292934179306,0.1193843707442283,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.9870783686637878,0.1633421778678894,0.154754638671875,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.9177624583244324,0.1722112894058227,0.0928545221686363,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.9745136499404908,0.1588551700115203,0.1481699496507644,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.7451372146606445,0.1483343243598938,0.3189783990383148,286.35308837890625,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2145080566406,286.3941345214844,1.0,0.1900460571050644,1.0,1.0,0.0,1.0,-1.017587661743164,1.0175867080688477,9.45335557389626e-07,0.75951087474823,1.0,1.0,0.0,15.220865249633787,48.0,17719.201171875,-0.0,85.04598999023438,1.0,283.1499938964844,284.9146423339844,295.9190673828125,297.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,12502.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483107924461365,1.0,0.0,0.0,2.355198860168457,2.355208396911621,3.70125064819149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.50634765625,0.0,399.8974914550781,1895.4371337890625,0.0,371.1023864746094,0.5856391191482544,1.0,0.0,3.0,1.0,0.0
17994060,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1852367520332336,0.0977017506957054,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1765154153108596,0.1028846502304077,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1896529048681259,0.0759902521967887,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1641005277633667,0.1028846502304077,297.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.936706006526947,0.1450081020593643,0.564433217048645,286.58599853515625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.2046813964844,286.5944519042969,1.0,0.2063538879156112,1.0,1.0,0.0,1.0,-1.132421374320984,1.132420301437378,1.1265888133493718e-06,0.8537006378173828,1.0,1.0,0.0,15.364521026611328,68.0,19798.138671875,-0.0,112.45419311523438,1.0,283.1499938964844,284.9927062988281,295.9534912109375,297.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,14789.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190085768699646,1.0,0.0,0.0,2.561511993408203,2.5615234375,4.378104847546638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.9521484375,0.0,514.4645385742188,1895.4371337890625,0.0,568.8081665039062,0.6357852220535278,1.0,0.0,3.0,1.0,0.0
17994120,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1852367520332336,0.0977017506957054,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1765154153108596,0.1028846502304077,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1896529048681259,0.0759902521967887,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8880102038383484,0.1641005277633667,0.1028846502304077,297.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.936706006526947,0.1450081020593643,0.564433217048645,286.58599853515625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.2046813964844,286.5944519042969,1.0,0.2063538879156112,1.0,1.0,0.0,1.0,-1.132421374320984,1.132420301437378,1.1265888133493718e-06,0.8537006378173828,1.0,1.0,0.0,15.364521026611328,68.0,19798.138671875,-0.0,112.45419311523438,1.0,283.1499938964844,284.9927062988281,295.9534912109375,297.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,14789.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190085768699646,1.0,0.0,0.0,2.561511993408203,2.5615234375,4.378104847546638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.9521484375,0.0,514.4645385742188,1895.4371337890625,0.0,568.8081665039062,0.6357852220535278,1.0,0.0,3.0,1.0,0.0
17994180,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944885253906,0.8922210335731506,0.1953257173299789,0.1006118431687355,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944885253906,0.8922210335731506,0.1852648854255676,0.105949118733406,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944885253906,0.8922210335731506,0.1990586221218109,0.0782536566257476,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944885253906,0.8922210335731506,0.168690800666809,0.105949118733406,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.9764408469200134,0.1426027566194534,0.6451157927513123,286.69989013671875,285.1412048339844,293.8512268066406,292.6455993652344,293.8475646972656,298.1766357421875,286.7187805175781,1.0,0.2260553389787674,1.0,1.0,0.0,1.0,-1.2520391941070557,1.2520378828048706,1.3366725397645496e-06,0.9499436616897584,1.0,1.0,0.0,17.268970489501953,68.0,21575.703125,-0.0,147.65850830078125,1.0,283.1499938964844,285.0444030761719,295.89459228515625,297.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,16542.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587331056594849,1.0,0.0,0.0,2.709057331085205,2.709069967269897,4.896995733361109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.986328125,0.0,608.5846557617188,1895.4371337890625,0.0,723.9736938476562,0.6687522530555725,1.0,0.0,3.0,1.0,0.0
17994240,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.902792751789093,0.1967729032039642,0.1082924827933311,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.902792751789093,0.1866341382265091,0.114037200808525,298.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.902792751789093,0.2003953605890274,0.0842274874448776,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.902792751789093,0.1693676561117172,0.1140371933579444,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300109863281,0.963013470172882,0.1422475129365921,0.6430050730705261,286.7326354980469,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1663513183594,286.75128173828125,1.0,0.2308648377656936,1.0,1.0,0.0,1.0,-1.2764321565628052,1.27643084526062,1.3825213045493e-06,0.9696214199066162,1.0,1.0,0.0,18.126325607299805,88.0,21940.318359375,-0.0,157.96170043945312,1.0,283.1499938964844,285.060302734375,295.8828125,297.4032592773437,293.1499938964844,293.1499938964844,283.1499938964844,16834.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565132737159729,1.0,0.0,0.0,2.7328941822052,2.732907056808472,4.98355177569465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.546875,0.0,624.7911376953125,1895.4371337890625,0.0,752.6204833984375,0.6774674654006958,1.0,0.0,3.0,1.0,0.0
17994300,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.923442840576172,0.1995453834533691,0.1236661225557327,298.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.923442840576172,0.1894692778587341,0.1302263885736465,298.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211975097656,0.923442840576172,0.2030648440122604,0.0961847677826881,297.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219909667969,0.9556541442871094,0.170191079378128,0.142531618475914,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216857910156,0.9357300400733948,0.141787588596344,0.6390940546989441,286.8249206542969,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.12554931640625,286.843505859375,1.0,0.2458401024341583,1.0,1.0,0.0,1.0,-1.3595645427703855,1.3595631122589111,1.546009457342734e-06,1.0360689163208008,1.0,1.0,0.0,20.44414520263672,88.0,23133.23046875,-0.0,190.40928649902344,1.0,283.1499938964844,285.1029968261719,295.85858154296875,297.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,17878.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815742015838623,1.0,0.0,0.0,2.816347599029541,2.81636118888855,5.292560558700643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.4482421875,0.0,683.7940673828125,1895.4371337890625,0.0,831.32763671875,0.6950127482414246,1.0,0.0,3.0,1.0,0.0
17994360,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.9478970766067504,0.2007360607385635,0.1443657130002975,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.9478970766067504,0.1908285617828369,0.152024045586586,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.9478970766067504,0.2044036537408828,0.1122844442725181,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9672070145606996,0.1690772324800491,0.1609542369842529,297.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.9051347374916076,0.1419402658939361,0.6388179063796997,286.9363708496094,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0733947753906,286.9573974609375,1.0,0.2626039683818817,1.0,1.0,0.0,1.0,-1.451117992401123,1.4511163234710691,1.7402967387170063e-06,1.1092655658721924,1.0,1.0,0.0,23.416231155395508,108.0,24374.962890625,-0.0,231.9500274658203,1.0,283.1499938964844,285.1640319824219,295.8511962890625,297.4935913085937,293.1499938964844,293.1499938964844,283.1499938964844,18651.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959458947181702,1.0,0.0,0.0,2.8765861988067627,2.876600503921509,5.521386583495769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.43505859375,0.0,728.6162109375,1895.4371337890625,0.0,906.477783203125,0.7124534845352173,1.0,0.0,3.0,1.0,0.0
17994420,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535583496094,0.9931382536888124,0.2000288814306259,0.1806864589452743,297.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.978670299053192,0.1899344474077224,0.1805163025856018,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.9767633080482484,0.2047686725854873,0.1324764639139175,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.9388279318809508,0.1685713976621627,0.1601582616567611,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.8820659518241882,0.1423608511686325,0.6403399109840393,287.0550842285156,285.020263671875,293.99029541015625,292.7103576660156,293.9872436523437,298.0133361816406,287.0752258300781,1.0,0.2808847725391388,1.0,1.0,0.0,1.0,-1.5519567728042605,1.5519548654556274,1.971425717783859e-06,1.1893699169158936,1.0,1.0,0.0,26.75130081176757,108.0,25736.53125,-0.0,284.0666198730469,1.0,283.1499938964844,285.2247619628906,295.8590393066406,297.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,19596.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100454926490784,1.0,0.0,0.0,2.9486093521118164,2.9486241340637207,5.801333031740796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.6943359375,0.0,784.7266235351562,1895.4371337890625,0.0,986.1630249023438,0.7272289991378784,1.0,0.0,3.0,1.0,0.0
17994480,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8683416843414307,0.198817953467369,0.1799552738666534,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272277832031,0.8545850515365601,0.1898699253797531,0.1805579960346222,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8750354647636414,0.2034966647624969,0.1431954354047775,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.8235907554626465,0.1689623147249221,0.1606140881776809,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.7787719368934631,0.1427471488714218,0.6443957686424255,287.1278686523437,284.9898376464844,294.0328674316406,292.7304077148437,294.02984619140625,297.9505920410156,287.1312561035156,1.0,0.2975076138973236,1.0,1.0,0.0,1.0,-1.5709853172302246,1.5709832906723022,2.018866553044063e-06,1.2060306072235107,1.0,1.0,0.0,39.05112075805664,96.0,26246.328125,-0.0,325.4706420898437,1.0,283.1499938964844,285.2436218261719,295.8716735839844,297.6410522460937,293.1499938964844,293.1499938964844,283.1499938964844,20282.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238005757331848,1.0,0.0,0.0,2.999748945236206,2.999764442443848,6.004310080243158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.29443359375,0.0,826.2689819335938,1895.4371337890625,0.0,1069.191650390625,0.7424823045730591,1.0,0.0,3.0,1.0,0.0
17994540,297.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163330078125,0.806546151638031,0.2004567086696624,0.180716261267662,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.7940439581871033,0.1912446916103363,0.1818191707134246,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.812248170375824,0.2045762538909912,0.1435819119215011,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.7638190984725952,0.170429989695549,0.1621746569871902,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166381835937,0.7240188717842102,0.1434092670679092,0.6496369242668152,287.1162414550781,284.9676208496094,294.09820556640625,292.7613220214844,294.0951538085937,297.8854675292969,287.11578369140625,1.0,0.3131505846977234,1.0,1.0,0.0,1.0,-1.5817720890045166,1.5817700624465942,2.044744633167284e-06,1.2142887115478516,1.0,1.0,0.0,52.513450622558594,96.0,26648.720703125,-0.0,367.0775146484375,1.0,283.1499938964844,285.2136535644531,295.87115478515625,297.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,21503.349609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400004029273987,1.0,0.0,0.0,3.0887093544006348,3.0887258052825928,6.365718263623421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.24560546875,0.0,901.9822998046876,1895.4371337890625,0.0,1173.2747802734375,0.7613154649734497,1.0,0.0,3.0,1.0,0.0
17994600,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7977349162101746,0.2015046030282974,0.1815758645534515,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7850682735443115,0.1919585764408111,0.1824913322925567,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.8032743334770203,0.2054085433483123,0.144105777144432,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7556062340736389,0.1710680723190307,0.162815660238266,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7161930203437805,0.1436837762594223,0.651224672794342,287.11651611328125,284.9574279785156,294.1190490722656,292.771240234375,294.1159973144531,297.87066650390625,287.11700439453125,1.0,0.3167207837104797,1.0,1.0,0.0,1.0,-1.586914300918579,1.5869122743606567,2.0573158963088645e-06,1.218367576599121,1.0,1.0,0.0,55.32036590576172,84.0,26778.48828125,-0.0,377.32916259765625,1.0,283.1499938964844,285.2098693847656,295.86724853515625,297.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,21783.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434239745140076,1.0,0.0,0.0,3.1087777614593506,3.108794450759888,6.448707381423446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.74560546875,0.0,919.6783447265624,1895.4371337890625,0.0,1196.1031494140625,0.7690976858139038,1.0,0.0,3.0,1.0,0.0
17994660,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.7830557227134705,0.2067446708679199,0.1861487179994583,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12164306640625,0.7690963745117188,0.1955890506505966,0.1858943998813629,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.7872315645217896,0.2097785919904709,0.1470496207475662,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.7411009669303894,0.1741692125797271,0.1658125072717666,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.699578046798706,0.1451350599527359,0.6583468914031982,287.1217956542969,284.95001220703125,294.2063903808594,292.81298828125,294.2033386230469,297.8217163085937,287.1235656738281,1.0,0.3268629312515259,1.0,1.0,0.0,1.0,-1.612169623374939,1.612167477607727,2.1197924979787786e-06,1.2384191751480105,1.0,1.0,0.0,62.34815216064453,72.0,27401.087890625,-0.0,410.0574035644531,1.0,283.1499938964844,285.192626953125,295.8639221191406,297.7179260253906,293.1499938964844,293.1499938964844,283.1499938964844,23173.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531075239181519,1.0,0.0,0.0,3.2063982486724854,3.206415891647339,6.860065013825078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.25927734375,0.0,1009.065673828125,1895.4371337890625,0.0,1262.1771240234375,0.7929622530937195,1.0,0.0,3.0,1.0,0.0
17994720,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.7830557227134705,0.2067446708679199,0.1861487179994583,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12164306640625,0.7690963745117188,0.1955890506505966,0.1858943998813629,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.7872315645217896,0.2097785919904709,0.1470496207475662,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.7411009669303894,0.1741692125797271,0.1658125072717666,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.699578046798706,0.1451350599527359,0.6583468914031982,287.1217956542969,284.95001220703125,294.2063903808594,292.81298828125,294.2033386230469,297.8217163085937,287.1235656738281,1.0,0.3268629312515259,1.0,1.0,0.0,1.0,-1.612169623374939,1.612167477607727,2.1197924979787786e-06,1.2384191751480105,1.0,1.0,0.0,62.34815216064453,72.0,27401.087890625,-0.0,410.0574035644531,1.0,283.1499938964844,285.192626953125,295.8639221191406,297.7179260253906,293.1499938964844,293.1499938964844,283.1499938964844,23173.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531075239181519,1.0,0.0,0.0,3.2063982486724854,3.206415891647339,6.860065013825078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.25927734375,0.0,1009.065673828125,1895.4371337890625,0.0,1262.1771240234375,0.7929622530937195,1.0,0.0,3.0,1.0,0.0
17994780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288452148437,0.7849501967430115,0.2099392712116241,0.188969686627388,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288146972656,0.7699605822563171,0.1978822648525238,0.1880107969045639,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288757324219,0.7885047197341919,0.2125299870967865,0.1489275097846985,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1287536621094,0.7417300939559937,0.1760857701301574,0.1675940304994583,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.6992111206054688,0.1461189687252044,0.66263747215271,287.1289367675781,284.95001220703125,294.25445556640625,292.83612060546875,294.2514343261719,297.801025390625,287.1303405761719,1.0,0.3296214938163757,1.0,1.0,0.0,1.0,-1.627640962600708,1.6276386976242063,2.158656343453913e-06,1.250706434249878,1.0,1.0,0.0,63.37970733642578,72.0,27775.689453125,-0.0,421.509521484375,1.0,283.1499938964844,285.1846923828125,295.874267578125,297.7457580566406,293.1499938964844,293.1499938964844,283.1499938964844,24003.037109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565417647361755,1.0,0.0,0.0,3.263300657272339,3.2633190155029297,7.10570986939274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.15380859375,0.0,1063.7470703125,1895.4371337890625,0.0,1286.131103515625,0.8040739297866821,1.0,0.0,3.0,1.0,0.0
17994840,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.7901430130004883,0.2126714289188385,0.191362127661705,297.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.139892578125,0.7742023468017578,0.1998791098594665,0.1898307204246521,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1399841308594,0.7932242751121521,0.214902326464653,0.1505346894264221,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1397705078125,0.7453945875167847,0.1777500063180923,0.1691094934940338,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394958496094,0.7022547125816345,0.1470117717981338,0.6663644313812256,287.1401062011719,284.95001220703125,294.2945556640625,292.8554992675781,294.2915344238281,297.785888671875,287.14239501953125,1.0,0.3307527303695678,1.0,1.0,0.0,1.0,-1.640921711921692,1.64091956615448,2.1923719941696618e-06,1.261252760887146,1.0,1.0,0.0,63.052711486816406,60.0,28055.2890625,-0.0,428.103271484375,1.0,283.1499938964844,285.18487548828125,295.8878173828125,297.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,24468.962890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590726971626282,1.0,0.0,0.0,3.294820547103882,3.294839143753052,7.243639288390114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.42431640625,0.0,1094.86962890625,1895.4371337890625,0.0,1303.9544677734375,0.8146107792854309,1.0,0.0,3.0,1.0,0.0
17994900,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498718261719,0.7988450527191162,0.2157228291034698,0.1940156072378158,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498107910156,0.7818229794502258,0.2021328955888748,0.1918660700321197,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498718261719,0.8014172315597534,0.2175596803426742,0.1523226350545883,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14971923828125,0.7521020174026489,0.1796280294656753,0.1707961559295654,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495361328125,0.7083246111869812,0.1480473726987838,0.6705754995346069,287.14996337890625,284.95001220703125,294.3388061523437,292.876953125,294.3358154296875,297.77069091796875,287.1516418457031,1.0,0.3310962915420532,1.0,1.0,0.0,1.0,-1.6557782888412476,1.655776023864746,2.2304741378320614e-06,1.2730472087860107,1.0,1.0,0.0,61.76676940917969,60.0,28406.34765625,-0.0,432.9861450195313,1.0,283.1499938964844,285.17999267578125,295.9068908691406,297.8107604980469,293.1499938964844,293.1499938964844,283.1499938964844,25216.384765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618968844413757,1.0,0.0,0.0,3.3447632789611816,3.344782590866089,7.46490172787162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.21044921875,0.0,1145.4163818359375,1895.4371337890625,0.0,1324.0115966796875,0.8240509629249573,1.0,0.0,3.0,1.0,0.0
17994960,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16424560546875,0.8106200695037842,0.2188005894422531,0.1966683566570282,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.7926663756370544,0.204423725605011,0.1939128935337066,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16424560546875,0.8125926852226257,0.2202415615320205,0.1541104912757873,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640014648437,0.7618470788002014,0.1815385669469833,0.1724870800971985,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636962890625,0.716890275478363,0.1491251289844513,0.6748484373092651,287.1643981933594,284.95001220703125,294.3831481933594,292.8985595703125,294.38018798828125,297.7568664550781,287.1669311523437,1.0,0.3305752277374267,1.0,1.0,0.0,1.0,-1.6707290410995483,1.6707267761230469,2.269229298690334e-06,1.2849130630493164,1.0,1.0,0.0,59.60094833374024,48.0,28716.703125,-0.0,435.4810791015625,1.0,283.1499938964844,285.181884765625,295.9278259277344,297.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,25706.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647781729698181,1.0,0.0,0.0,3.377086639404297,3.3771064281463623,7.609878593939357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.1337890625,0.0,1178.9459228515625,1895.4371337890625,0.0,1344.6546630859375,0.8347715735435486,1.0,0.0,3.0,1.0,0.0
17995020,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.8412681221961975,0.2249742001295089,0.2019394636154174,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1913146972656,0.8227254152297974,0.2090433984994888,0.197992518544197,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.8422642946243286,0.2256113588809967,0.1576530486345291,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.7909908890724182,0.1853971928358078,0.1758502125740051,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.7405211925506592,0.1513438522815704,0.683421790599823,287.1915588378906,284.95001220703125,294.4718322753906,292.9420471191406,294.4689025878906,297.7320251464844,287.1942443847656,1.0,0.3277119398117065,1.0,1.0,0.0,1.0,-1.700539231300354,1.700536847114563,2.347730742258136e-06,1.3085579872131348,1.0,1.0,0.0,53.42879867553711,36.0,29376.896484375,-0.0,435.1446533203125,1.0,283.1499938964844,285.181396484375,295.9727478027344,297.93292236328125,293.1499938964844,293.1499938964844,283.1499938964844,26911.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709408760070801,1.0,0.0,0.0,3.455364227294922,3.455384969711304,7.966746125021018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.43505859375,0.0,1262.841552734375,1895.4371337890625,0.0,1389.4072265625,0.8539668321609497,1.0,0.0,3.0,1.0,0.0
17995080,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.8412681221961975,0.2249742001295089,0.2019394636154174,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1913146972656,0.8227254152297974,0.2090433984994888,0.197992518544197,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.8422642946243286,0.2256113588809967,0.1576530486345291,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.7909908890724182,0.1853971928358078,0.1758502125740051,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.7405211925506592,0.1513438522815704,0.683421790599823,287.1915588378906,284.95001220703125,294.4718322753906,292.9420471191406,294.4689025878906,297.7320251464844,287.1942443847656,1.0,0.3277119398117065,1.0,1.0,0.0,1.0,-1.700539231300354,1.700536847114563,2.347730742258136e-06,1.3085579872131348,1.0,1.0,0.0,53.42879867553711,36.0,29376.896484375,-0.0,435.1446533203125,1.0,283.1499938964844,285.181396484375,295.9727478027344,297.93292236328125,293.1499938964844,293.1499938964844,283.1499938964844,26911.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709408760070801,1.0,0.0,0.0,3.455364227294922,3.455384969711304,7.966746125021018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.43505859375,0.0,1262.841552734375,1895.4371337890625,0.0,1389.4072265625,0.8539668321609497,1.0,0.0,3.0,1.0,0.0
17995140,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22021484375,0.8909987807273865,0.2311195880174636,0.2071292102336883,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.8680748343467712,0.2136497795581817,0.2020042687654495,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22021484375,0.8910309076309204,0.2309296876192093,0.1611174345016479,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2199401855469,0.835048496723175,0.1892517507076263,0.1791517287492752,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2195739746094,0.7804303169250488,0.153589129447937,0.6918485760688782,287.2203369140625,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.7100524902344,287.2230224609375,1.0,0.3229762017726898,1.0,1.0,0.0,1.0,-1.7298288345336914,1.7298264503479004,2.426450464554364e-06,1.331770420074463,1.0,1.0,0.0,45.40270233154297,25.0,30029.759765625,-0.0,428.9304809570313,1.0,283.1499938964844,285.1825256347656,296.01763916015625,298.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,28088.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773715615272522,1.0,0.0,0.0,3.5300960540771484,3.530117511749268,8.315078048326541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.83154296875,0.0,1346.56396484375,1895.4371337890625,0.0,1436.9559326171875,0.8723035454750061,1.0,0.0,3.0,1.0,0.0
17995200,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22021484375,0.8909987807273865,0.2311195880174636,0.2071292102336883,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.8680748343467712,0.2136497795581817,0.2020042687654495,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22021484375,0.8910309076309204,0.2309296876192093,0.1611174345016479,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2199401855469,0.835048496723175,0.1892517507076263,0.1791517287492752,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2195739746094,0.7804303169250488,0.153589129447937,0.6918485760688782,287.2203369140625,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.7100524902344,287.2230224609375,1.0,0.3229762017726898,1.0,1.0,0.0,1.0,-1.7298288345336914,1.7298264503479004,2.426450464554364e-06,1.331770420074463,1.0,1.0,0.0,45.40270233154297,25.0,30029.759765625,-0.0,428.9304809570313,1.0,283.1499938964844,285.1825256347656,296.01763916015625,298.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,28088.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773715615272522,1.0,0.0,0.0,3.5300960540771484,3.530117511749268,8.315078048326541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.83154296875,0.0,1346.56396484375,1895.4371337890625,0.0,1436.9559326171875,0.8723035454750061,1.0,0.0,3.0,1.0,0.0
17995260,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24951171875,0.979164719581604,0.2372207343578338,0.2122385203838348,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2494201660156,0.9528167843818665,0.2181934565305709,0.2059315592050552,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24951171875,0.9781246185302734,0.2361442595720291,0.1644935011863708,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.9096747040748596,0.1930571645498275,0.1823810189962387,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.8468923568725586,0.1558097600936889,0.7000499963760376,287.2496337890625,284.95001220703125,294.64801025390625,293.0295715332031,294.6452331542969,297.6902160644531,287.2522277832031,1.0,0.3173085153102875,1.0,1.0,0.0,1.0,-1.7580260038375854,1.7580235004425049,2.5037331852217903e-06,1.3541100025177002,1.0,1.0,0.0,36.47286224365234,43.0,30669.8828125,-0.0,419.1736145019531,1.0,283.1499938964844,285.1844482421875,296.0613708496094,298.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,29244.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837696433067322,1.0,0.0,0.0,3.602024793624878,3.602047204971313,8.657384569232818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7587890625,0.0,1430.565185546875,1895.4371337890625,0.0,1485.0960693359375,0.889960527420044,1.0,0.0,3.0,1.0,0.0
17995320,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24951171875,0.979164719581604,0.2372207343578338,0.2122385203838348,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2494201660156,0.9528167843818665,0.2181934565305709,0.2059315592050552,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24951171875,0.9781246185302734,0.2361442595720291,0.1644935011863708,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.9096747040748596,0.1930571645498275,0.1823810189962387,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.8468923568725586,0.1558097600936889,0.7000499963760376,287.2496337890625,284.95001220703125,294.64801025390625,293.0295715332031,294.6452331542969,297.6902160644531,287.2522277832031,1.0,0.3173085153102875,1.0,1.0,0.0,1.0,-1.7580260038375854,1.7580235004425049,2.5037331852217903e-06,1.3541100025177002,1.0,1.0,0.0,36.47286224365234,43.0,30669.8828125,-0.0,419.1736145019531,1.0,283.1499938964844,285.1844482421875,296.0613708496094,298.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,29244.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837696433067322,1.0,0.0,0.0,3.602024793624878,3.602047204971313,8.657384569232818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7587890625,0.0,1430.565185546875,1895.4371337890625,0.0,1485.0960693359375,0.889960527420044,1.0,0.0,3.0,1.0,0.0
17995380,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.9954239130020142,0.2436516433954239,0.2178299129009246,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2772216796875,0.9706829190254213,0.2225188165903091,0.2100699692964553,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.9934346079826356,0.2413738071918487,0.1680832058191299,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27691650390625,0.9283437132835388,0.1967580616474151,0.1858659982681274,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2764892578125,0.8600720763206482,0.1579521149396896,0.7095720171928406,287.2774353027344,284.95001220703125,294.7347717285156,293.0733642578125,294.7320861816406,297.673095703125,287.2803649902344,1.0,0.3212330341339111,1.0,1.0,0.0,1.0,-1.7836159467697144,1.7836133241653442,2.5756830837053712e-06,1.3747937679290771,1.0,1.0,0.0,36.03351593017578,61.0,31287.521484375,-0.0,434.63525390625,1.0,283.1499938964844,285.1862487792969,296.1039733886719,298.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,30397.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899373531341553,1.0,0.0,0.0,3.672369718551636,3.6723928451538086,8.998830480777542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.01953125,0.0,1516.0264892578125,1895.4371337890625,0.0,1532.26318359375,0.9072293043136596,1.0,0.0,3.0,1.0,0.0
17995440,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.9954239130020142,0.2436516433954239,0.2178299129009246,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2772216796875,0.9706829190254213,0.2225188165903091,0.2100699692964553,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.9934346079826356,0.2413738071918487,0.1680832058191299,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27691650390625,0.9283437132835388,0.1967580616474151,0.1858659982681274,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2764892578125,0.8600720763206482,0.1579521149396896,0.7095720171928406,287.2774353027344,284.95001220703125,294.7347717285156,293.0733642578125,294.7320861816406,297.673095703125,287.2803649902344,1.0,0.3212330341339111,1.0,1.0,0.0,1.0,-1.7836159467697144,1.7836133241653442,2.5756830837053712e-06,1.3747937679290771,1.0,1.0,0.0,36.03351593017578,61.0,31287.521484375,-0.0,434.63525390625,1.0,283.1499938964844,285.1862487792969,296.1039733886719,298.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,30397.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899373531341553,1.0,0.0,0.0,3.672369718551636,3.6723928451538086,8.998830480777542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.01953125,0.0,1516.0264892578125,1895.4371337890625,0.0,1532.26318359375,0.9072293043136596,1.0,0.0,3.0,1.0,0.0
17995500,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.298095703125,0.99284428358078,0.2463729530572891,0.2205772995948791,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979431152344,0.9665144681930542,0.2247251123189926,0.2121182382106781,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2980651855469,0.9902530312538148,0.2437552064657211,0.1698542535305023,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.9235032200813292,0.198576882481575,0.1876164972782135,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.8555752635002136,0.1589972823858261,0.7144187688827515,287.2982177734375,284.95001220703125,294.7776794433594,293.0951538085937,294.7750244140625,297.6636962890625,287.301513671875,1.0,0.3259955048561096,1.0,1.0,0.0,1.0,-1.8080536127090447,1.8080509901046755,2.644172354848706e-06,1.393513798713684,1.0,1.0,0.0,37.258148193359375,61.0,31733.455078125,-0.0,451.2923889160156,1.0,283.1499938964844,285.1909484863281,296.126220703125,298.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,31095.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930503249168396,1.0,0.0,0.0,3.714284896850586,3.714308738708496,9.205422202285264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.55859375,0.0,1568.53173828125,1895.4371337890625,0.0,1556.3448486328125,0.914715051651001,1.0,0.0,3.0,1.0,0.0
17995560,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.968572735786438,0.2491117417812347,0.2231414467096328,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.9368700385093688,0.226867213845253,0.2142847776412964,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.9649635553359984,0.2461642324924469,0.1716215312480926,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8949246406555176,0.2003436237573623,0.1894327253103256,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8317795991897583,0.1599840968847274,0.7195565700531006,287.31805419921875,284.95001220703125,294.8201904296875,293.1169128417969,294.8175964355469,297.6542053222656,287.3209533691406,1.0,0.3317044675350189,1.0,1.0,0.0,1.0,-1.82202422618866,1.822021484375,2.684318360479665e-06,1.4045957326889038,1.0,1.0,0.0,40.81730651855469,79.0,32037.77734375,-0.0,471.64788818359375,1.0,283.1499938964844,285.1964416503906,296.1485595703125,298.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,31528.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962589025497437,1.0,0.0,0.0,3.740020751953125,3.7400448322296143,9.33343073938886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.23095703125,0.0,1601.36279296875,1895.4371337890625,0.0,1581.354736328125,0.92384672164917,1.0,0.0,3.0,1.0,0.0
17995620,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.9086670279502868,0.254610151052475,0.2283938974142074,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.8791906833648682,0.2310115545988083,0.2185900062322616,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534240722656,0.9041351079940796,0.2508581280708313,0.1751772910356521,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.8439054489135742,0.2037671506404876,0.1930512189865112,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526611328125,0.7836698293685913,0.1618496179580688,0.7297502160072327,287.3535461425781,284.95001220703125,294.9039001464844,293.1601257324219,294.9013977050781,297.6364440917969,287.3565979003906,1.0,0.3458512425422668,1.0,1.0,0.0,1.0,-1.854356288909912,1.8543535470962524,2.7783639779954683e-06,1.4300651550292969,1.0,1.0,0.0,50.41252517700195,97.0,32727.853515625,-0.0,522.9039306640625,1.0,283.1499938964844,285.20379638671875,296.1921691894531,298.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,32663.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027034163475037,1.0,0.0,0.0,3.8067705631256095,3.806795597076416,9.669558949099155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.77880859375,0.0,1688.6431884765625,1895.4371337890625,0.0,1632.153076171875,0.9402375817298888,1.0,0.0,3.0,1.0,0.0
17995680,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.9086670279502868,0.254610151052475,0.2283938974142074,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.8791906833648682,0.2310115545988083,0.2185900062322616,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534240722656,0.9041351079940796,0.2508581280708313,0.1751772910356521,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.8439054489135742,0.2037671506404876,0.1930512189865112,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526611328125,0.7836698293685913,0.1618496179580688,0.7297502160072327,287.3535461425781,284.95001220703125,294.9039001464844,293.1601257324219,294.9013977050781,297.6364440917969,287.3565979003906,1.0,0.3458512425422668,1.0,1.0,0.0,1.0,-1.854356288909912,1.8543535470962524,2.7783639779954683e-06,1.4300651550292969,1.0,1.0,0.0,50.41252517700195,97.0,32727.853515625,-0.0,522.9039306640625,1.0,283.1499938964844,285.20379638671875,296.1921691894531,298.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,32663.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027034163475037,1.0,0.0,0.0,3.8067705631256095,3.806795597076416,9.669558949099155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.77880859375,0.0,1688.6431884765625,1895.4371337890625,0.0,1632.153076171875,0.9402375817298888,1.0,0.0,3.0,1.0,0.0
17995740,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894958496094,0.8606945872306824,0.2599945664405823,0.2336956709623336,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38934326171875,0.8337752223014832,0.2349701672792434,0.2228402197360992,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38946533203125,0.8558993935585022,0.2553600072860718,0.1786956638097763,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3891296386719,0.8009428381919861,0.2070321440696716,0.1966436058282852,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.741447389125824,0.1635614186525344,0.7398391962051392,287.3895874023437,284.95001220703125,294.98553466796875,293.2028503417969,294.983154296875,297.619384765625,287.3925476074219,1.0,0.3624983727931976,1.0,1.0,0.0,1.0,-1.886479616165161,1.886476755142212,2.873643097700551e-06,1.4553371667861938,1.0,1.0,0.0,63.18767929077149,100.0,33415.53125,-0.0,585.9503784179688,1.0,283.1499938964844,285.2117614746094,296.234375,298.4384460449219,293.1499938964844,293.1499938964844,283.04998779296875,33787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090256810188293,1.0,0.0,0.0,3.871720314025879,3.871746301651001,1.0002331691794095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.45361328125,0.0,1776.5596923828125,1895.4371337890625,0.0,1682.697265625,0.9551945924758912,1.0,0.0,3.0,1.0,0.0
