time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995800,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894958496094,0.8606945872306824,0.2599945664405823,0.2336956709623336,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38934326171875,0.8337752223014832,0.2349701672792434,0.2228402197360992,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38946533203125,0.8558993935585022,0.2553600072860718,0.1786956638097763,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3891296386719,0.8009428381919861,0.2070321440696716,0.1966436058282852,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.741447389125824,0.1635614186525344,0.7398391962051392,287.3895874023437,284.95001220703125,294.98553466796875,293.2028503417969,294.983154296875,297.619384765625,287.3925476074219,1.0,0.3624983727931976,1.0,1.0,0.0,1.0,-1.886479616165161,1.886476755142212,2.873643097700551e-06,1.4553371667861938,1.0,1.0,0.0,63.18767929077149,100.0,33415.53125,-0.0,585.9503784179688,1.0,283.1499938964844,285.2117614746094,296.234375,298.4384460449219,293.1499938964844,293.1499938964844,283.04998779296875,33787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090256810188293,1.0,0.0,0.0,3.871720314025879,3.871746301651001,1.0002331691794095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.45361328125,0.0,1776.5596923828125,1895.4371337890625,0.0,1682.697265625,0.9551945924758912,1.0,0.0,3.0,1.0,0.0
17995860,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.8369072079658508,0.2650387287139892,0.238664373755455,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.8102710843086243,0.2386428713798523,0.2267619222402572,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.831695556640625,0.2595331370830536,0.1819489002227783,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.7761953473091125,0.210042729973793,0.1999340057373047,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.7195624709129333,0.1650406569242477,0.7485666275024414,287.3651123046875,284.95001220703125,295.0647277832031,293.2449645996094,295.0624694824219,297.6014099121094,287.36724853515625,1.0,0.3753444254398346,1.0,1.0,0.0,1.0,-1.9154962301254272,1.9154932498931885,2.961325890282751e-06,1.478175401687622,1.0,1.0,0.0,73.41744995117188,88.0,34346.2890625,-0.0,640.4047241210938,1.0,283.0512084960937,285.1418762207031,296.29071044921875,298.56402587890625,293.1499938964844,293.1499938964844,282.75,34736.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195018529891968,1.0,0.0,0.0,3.925713777542114,3.9257404804229736,1.0283254141540963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.5908203125,0.0,1851.9268798828125,1895.4371337890625,0.0,1767.9246826171875,0.9663716554641724,1.0,0.0,3.0,1.0,0.0
17995920,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.8369072079658508,0.2650387287139892,0.238664373755455,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.8102710843086243,0.2386428713798523,0.2267619222402572,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.831695556640625,0.2595331370830536,0.1819489002227783,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.7761953473091125,0.210042729973793,0.1999340057373047,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36456298828125,0.7195624709129333,0.1650406569242477,0.7485666275024414,287.3651123046875,284.95001220703125,295.0647277832031,293.2449645996094,295.0624694824219,297.6014099121094,287.36724853515625,1.0,0.3753444254398346,1.0,1.0,0.0,1.0,-1.9154962301254272,1.9154932498931885,2.961325890282751e-06,1.478175401687622,1.0,1.0,0.0,73.41744995117188,88.0,34346.2890625,-0.0,640.4047241210938,1.0,283.0512084960937,285.1418762207031,296.29071044921875,298.56402587890625,293.1499938964844,293.1499938964844,282.75,34736.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195018529891968,1.0,0.0,0.0,3.925713777542114,3.9257404804229736,1.0283254141540963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.5908203125,0.0,1851.9268798828125,1895.4371337890625,0.0,1767.9246826171875,0.9663716554641724,1.0,0.0,3.0,1.0,0.0
17995980,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8341995477676392,0.2693624496459961,0.2428265064954757,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8066046237945557,0.241766020655632,0.229969635605812,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8283224701881409,0.2630687355995178,0.1846210658550262,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.7723643779754639,0.2125603705644607,0.2025570720434188,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.7149603962898254,0.1660804897546768,0.7543313503265381,287.2215881347656,284.95001220703125,295.1411437988281,293.28631591796875,295.13897705078125,297.57965087890625,287.2221374511719,1.0,0.3805722892284393,1.0,1.0,0.0,1.0,-1.9376335144042969,1.937630534172058,3.029284471267601e-06,1.4956316947937012,1.0,1.0,0.0,76.75010681152344,76.0,35742.87890625,-0.0,668.2468872070312,1.0,282.75738525390625,284.91961669921875,296.3544311523437,298.7412414550781,293.1499938964844,293.1499938964844,282.45001220703125,35245.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371906042098999,1.0,0.0,0.0,3.954354286193848,3.954381227493286,1.0433846000523772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.328125,0.0,1892.75634765625,1895.4371337890625,0.0,1915.69580078125,0.9731860756874084,1.0,0.0,3.0,1.0,0.0
17996040,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8341995477676392,0.2693624496459961,0.2428265064954757,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8066046237945557,0.241766020655632,0.229969635605812,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8283224701881409,0.2630687355995178,0.1846210658550262,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.7723643779754639,0.2125603705644607,0.2025570720434188,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2214660644531,0.7149603962898254,0.1660804897546768,0.7543313503265381,287.2215881347656,284.95001220703125,295.1411437988281,293.28631591796875,295.13897705078125,297.57965087890625,287.2221374511719,1.0,0.3805722892284393,1.0,1.0,0.0,1.0,-1.9376335144042969,1.937630534172058,3.029284471267601e-06,1.4956316947937012,1.0,1.0,0.0,76.75010681152344,76.0,35742.87890625,-0.0,668.2468872070312,1.0,282.75738525390625,284.91961669921875,296.3544311523437,298.7412414550781,293.1499938964844,293.1499938964844,282.45001220703125,35245.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371906042098999,1.0,0.0,0.0,3.954354286193848,3.954381227493286,1.0433846000523772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.328125,0.0,1892.75634765625,1895.4371337890625,0.0,1915.69580078125,0.9731860756874084,1.0,0.0,3.0,1.0,0.0
17996100,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.8374590277671814,0.2713195383548736,0.2446238249540329,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107177734375,0.8095501065254211,0.2431473731994629,0.2313098162412643,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8312039971351624,0.2646391987800598,0.1857469379901886,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11199951171875,0.7750699520111084,0.2136555612087249,0.203622505068779,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.7166889309883118,0.166447103023529,0.7561054229736328,287.1092834472656,284.95001220703125,295.1781921386719,293.3066711425781,295.17608642578125,297.5679626464844,287.0953063964844,1.0,0.3812111318111419,1.0,1.0,0.0,1.0,-1.946165680885315,1.9461625814437864,3.0556977890228154e-06,1.502350687980652,1.0,1.0,0.0,76.441162109375,76.0,36805.3359375,-0.0,673.851318359375,1.0,282.4925842285156,284.7281188964844,296.3993530273437,298.9100341796875,293.1499938964844,293.1499938964844,282.45001220703125,35417.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477338910102844,1.0,0.0,0.0,3.9639909267425537,3.964017868041992,1.0484761787665775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.73681640625,0.0,1906.6278076171875,1895.4371337890625,0.0,2005.878662109375,0.9754784107208252,1.0,0.0,3.0,1.0,0.0
17996160,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.8429892063140869,0.2731153964996338,0.2462243884801864,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.8146623373031616,0.244392991065979,0.2324758172035217,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.8363117575645447,0.2660591602325439,0.1867311596870422,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.7800362706184387,0.214627668261528,0.2045271098613739,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.7202966809272766,0.1667000204324722,0.7571713328361511,287.0628662109375,284.95001220703125,295.2143859863281,293.3267822265625,295.2123413085937,297.5553894042969,287.063232421875,1.0,0.3807983994483948,1.0,1.0,0.0,1.0,-1.9530380964279173,1.9530349969863887,3.077079782087821e-06,1.5077712535858154,1.0,1.0,0.0,75.1676254272461,64.0,37057.65234375,-0.0,674.986572265625,1.0,282.454345703125,284.6854858398437,296.38690185546875,298.8617858886719,293.1499938964844,293.1499938964844,282.1499938964844,35549.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521817088127136,1.0,0.0,0.0,3.971400022506714,3.971427202224731,1.052399284162675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.091796875,0.0,1917.3389892578125,1895.4371337890625,0.0,2044.355712890625,0.977240800857544,1.0,0.0,3.0,1.0,0.0
17996220,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.8611628413200378,0.2764757573604584,0.2491207122802734,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8308441638946533,0.2466592639684677,0.2344899475574493,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.8533685207366943,0.2686587870121002,0.1884549260139465,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.7966690063476562,0.2163677513599395,0.2060387879610061,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.7327296733856201,0.167011559009552,0.7579286098480225,286.90301513671875,284.95001220703125,295.2841491699219,293.3662414550781,295.2821960449219,297.5304870605469,286.9032592773437,1.0,0.3775888681411743,1.0,1.0,0.0,1.0,-1.9637327194213867,1.9637295007705688,3.110510760961916e-06,1.5162001848220823,1.0,1.0,0.0,70.33355712890625,52.0,38291.953125,-0.0,667.2190551757812,1.0,282.1539611816406,284.45343017578125,296.4127197265625,298.9629211425781,293.1499938964844,293.1499938964844,281.8500061035156,35732.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640175819396973,1.0,0.0,0.0,3.981555461883545,3.9815828800201416,1.0577884950180303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.50830078125,0.0,1932.08544921875,1895.4371337890625,0.0,2147.90283203125,0.9796563982963562,1.0,0.0,3.0,1.0,0.0
17996280,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.8611628413200378,0.2764757573604584,0.2491207122802734,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8308441638946533,0.2466592639684677,0.2344899475574493,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.8533685207366943,0.2686587870121002,0.1884549260139465,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.7966690063476562,0.2163677513599395,0.2060387879610061,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.7327296733856201,0.167011559009552,0.7579286098480225,286.90301513671875,284.95001220703125,295.2841491699219,293.3662414550781,295.2821960449219,297.5304870605469,286.9032592773437,1.0,0.3775888681411743,1.0,1.0,0.0,1.0,-1.9637327194213867,1.9637295007705688,3.110510760961916e-06,1.5162001848220823,1.0,1.0,0.0,70.33355712890625,52.0,38291.953125,-0.0,667.2190551757812,1.0,282.1539611816406,284.45343017578125,296.4127197265625,298.9629211425781,293.1499938964844,293.1499938964844,281.8500061035156,35732.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640175819396973,1.0,0.0,0.0,3.981555461883545,3.9815828800201416,1.0577884950180303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.50830078125,0.0,1932.08544921875,1895.4371337890625,0.0,2147.90283203125,0.9796563982963562,1.0,0.0,3.0,1.0,0.0
17996340,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.8901457190513611,0.2795136272907257,0.251636654138565,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.8562885522842407,0.2486365586519241,0.2361348420381546,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.880985677242279,0.2709391117095947,0.1898850351572036,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.821661651134491,0.2178477197885513,0.2072093337774276,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.753042995929718,0.1670851409435272,0.7571619153022766,286.7438049316406,284.95001220703125,295.3500061035156,293.404541015625,295.34820556640625,297.5056457519531,286.7436218261719,1.0,0.3719958066940307,1.0,1.0,0.0,1.0,-1.9709337949752808,1.970930576324463,3.1331412628787803e-06,1.52187979221344,1.0,1.0,0.0,63.32754898071289,40.0,39460.49609375,0.0,649.3435668945312,1.0,281.8572082519531,284.22442626953125,296.4393310546875,299.0592956542969,293.1499938964844,293.1499938964844,281.54998779296875,35840.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77386474609375,1.0,0.0,0.0,3.987606287002564,3.98763370513916,1.0610060598992277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.66064453125,0.0,1940.9075927734373,1895.4371337890625,0.0,2235.23388671875,0.981095552444458,1.0,0.0,3.0,1.0,0.0
17996400,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.8901457190513611,0.2795136272907257,0.251636654138565,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.8562885522842407,0.2486365586519241,0.2361348420381546,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.880985677242279,0.2709391117095947,0.1898850351572036,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.821661651134491,0.2178477197885513,0.2072093337774276,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.753042995929718,0.1670851409435272,0.7571619153022766,286.7438049316406,284.95001220703125,295.3500061035156,293.404541015625,295.34820556640625,297.5056457519531,286.7436218261719,1.0,0.3719958066940307,1.0,1.0,0.0,1.0,-1.9709337949752808,1.970930576324463,3.1331412628787803e-06,1.52187979221344,1.0,1.0,0.0,63.32754898071289,40.0,39460.49609375,0.0,649.3435668945312,1.0,281.8572082519531,284.22442626953125,296.4393310546875,299.0592956542969,293.1499938964844,293.1499938964844,281.54998779296875,35840.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77386474609375,1.0,0.0,0.0,3.987606287002564,3.98763370513916,1.0610060598992277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.66064453125,0.0,1940.9075927734373,1895.4371337890625,0.0,2235.23388671875,0.981095552444458,1.0,0.0,3.0,1.0,0.0
17996460,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.9327366948127748,0.2820825278759002,0.253709614276886,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.8930051326751709,0.2502536475658417,0.2374075353145599,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787353515625,0.9209906458854676,0.2728070616722107,0.1910066604614257,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.578857421875,0.8542464375495911,0.2190262079238891,0.2080622315406799,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.783027172088623,0.1669818013906479,0.7554325461387634,286.5787048339844,284.95001220703125,295.4091186523437,293.4399108886719,295.4073181152344,297.4830627441406,286.5778503417969,1.0,0.3652662634849548,1.0,1.0,0.0,1.0,-1.9752477407455444,1.975244641304016,3.146745712001575e-06,1.5252844095230105,1.0,1.0,0.0,55.50505065917969,40.0,40573.9453125,0.0,626.3745727539062,1.0,281.5590209960937,283.9916687011719,296.4745178222656,299.1668701171875,293.1499938964844,293.1499938964844,281.54998779296875,35901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827989459037781,1.0,0.0,0.0,3.991002798080444,3.991030216217041,1.0628141353663525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.73291015625,0.0,1945.871337890625,1895.4371337890625,0.0,2315.306640625,0.9819033741950988,1.0,0.0,3.0,1.0,0.0
17996520,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782165527344,0.936979591846466,0.2822859585285187,0.253856211900711,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782470703125,0.8965433239936829,0.2503784894943237,0.2374937385320663,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782165527344,0.9251338243484496,0.2729527056217193,0.1910832226276397,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57830810546875,0.8574355244636536,0.2191174775362014,0.2081174105405807,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.7859569787979126,0.1669736504554748,0.7552564144134521,286.5782165527344,284.95001220703125,295.41363525390625,293.4426574707031,295.4118347167969,297.4814758300781,286.5776672363281,1.0,0.3646943867206573,1.0,1.0,0.0,1.0,-1.9754741191864007,1.975471019744873,3.147457164232037e-06,1.5254608392715454,1.0,1.0,0.0,54.86126327514648,28.0,40592.71875,0.0,624.381591796875,1.0,281.5572509765625,283.9902648925781,296.4725036621094,299.16162109375,293.1499938964844,293.1499938964844,281.25,35905.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827082872390747,1.0,0.0,0.0,3.991194009780884,3.991221427917481,1.0629159987729508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.81982421875,0.0,1946.15087890625,1895.4371337890625,0.0,2314.490234375,0.9819487929344176,1.0,0.0,3.0,1.0,0.0
17996580,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9985579252243042,0.2848265171051025,0.2557604312896728,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.9642012119293212,0.2518846690654754,0.2386103570461273,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9897719025611876,0.2747039794921875,0.1920816451311111,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092102050781,0.9171830415725708,0.2201874703168869,0.2088140249252319,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.8358990550041199,0.16668701171875,0.7524597644805908,286.4090881347656,284.95001220703125,295.47686767578125,293.4816589355469,295.4750671386719,297.4579467773437,286.4080505371094,1.0,0.3560854196548462,1.0,1.0,0.0,1.0,-1.975697875022888,1.9756946563720703,3.1484453302255133e-06,1.5258275270462036,1.0,1.0,0.0,45.68832778930664,46.0,41668.828125,0.0,594.3161010742188,1.0,281.2571716308594,283.75390625,296.50750732421875,299.2626647949219,293.1499938964844,293.1499938964844,280.95001220703125,35943.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908838391304016,1.0,0.0,0.0,3.9933323860168457,3.9933598041534415,1.0640552545737592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.45654296875,0.0,1949.2806396484373,1895.4371337890625,0.0,2388.3876953125,0.982457399368286,1.0,0.0,3.0,1.0,0.0
17996640,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9985579252243042,0.2848265171051025,0.2557604312896728,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.9642012119293212,0.2518846690654754,0.2386103570461273,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9897719025611876,0.2747039794921875,0.1920816451311111,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092102050781,0.9171830415725708,0.2201874703168869,0.2088140249252319,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.8358990550041199,0.16668701171875,0.7524597644805908,286.4090881347656,284.95001220703125,295.47686767578125,293.4816589355469,295.4750671386719,297.4579467773437,286.4080505371094,1.0,0.3560854196548462,1.0,1.0,0.0,1.0,-1.975697875022888,1.9756946563720703,3.1484453302255133e-06,1.5258275270462036,1.0,1.0,0.0,45.68832778930664,46.0,41668.828125,0.0,594.3161010742188,1.0,281.2571716308594,283.75390625,296.50750732421875,299.2626647949219,293.1499938964844,293.1499938964844,280.95001220703125,35943.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908838391304016,1.0,0.0,0.0,3.9933323860168457,3.9933598041534415,1.0640552545737592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.45654296875,0.0,1949.2806396484373,1895.4371337890625,0.0,2388.3876953125,0.982457399368286,1.0,0.0,3.0,1.0,0.0
17996700,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28192138671875,0.9990000128746032,0.2865315079689026,0.2513285875320434,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828369140625,0.9719672203063964,0.2525579631328583,0.2392472475767135,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.9960317611694336,0.2754989266395569,0.1926381587982177,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842712402344,0.9256595373153688,0.2206570357084274,0.2092528939247131,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880249023437,0.8412729501724243,0.1664890050888061,0.7515165209770203,286.2814636230469,284.95001220703125,295.5083312988281,293.50146484375,295.5065612792969,297.4482421875,286.26617431640625,1.0,0.3554606735706329,1.0,1.0,0.0,1.0,-1.973012089729309,1.9730089902877808,3.1397662496601697e-06,1.5235706567764282,1.0,1.0,0.0,44.78315734863281,46.0,42546.65625,0.0,588.72802734375,1.0,280.9915466308594,283.5541687011719,296.5516967773437,299.4190368652344,293.1499938964844,293.1499938964844,280.95001220703125,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971513271331787,1.0,0.0,0.0,3.994049549102783,3.99407696723938,1.0644374697221792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.56494140625,0.0,1950.3311767578125,1895.4371337890625,0.0,2445.409423828125,0.9826279282569884,1.0,0.0,3.0,1.0,0.0
17996760,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23486328125,0.9990000128746032,0.2880387604236603,0.2542871236801147,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.9692941904067992,0.2531399130821228,0.2398336827754974,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.9939420819282532,0.2761679291725158,0.1931319236755371,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.9224139451980592,0.22105073928833,0.2096577584743499,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.8380229473114014,0.1662338674068451,0.7505138516426086,286.23486328125,284.95001220703125,295.5397033691406,293.521484375,295.5379333496094,297.4381103515625,286.23443603515625,1.0,0.3567947149276733,1.0,1.0,0.0,1.0,-1.9774082899093628,1.9774051904678345,3.1533782021142542e-06,1.526859164237976,1.0,1.0,0.0,45.306941986083984,64.0,42742.6015625,0.0,593.6871337890625,1.0,280.9565734863281,283.5155029296875,296.5448608398437,299.3648681640625,293.1499938964844,293.1499938964844,280.6499938964844,35966.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981568574905396,1.0,0.0,0.0,3.994595766067505,3.9946234226226807,1.064728735400422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.20849609375,0.0,1951.131591796875,1895.4371337890625,0.0,2454.585693359375,0.9827578663825988,1.0,0.0,3.0,1.0,0.0
17996820,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.9736130833625792,0.2893384099006653,0.2603482604026794,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.9295074939727784,0.2541687190532684,0.2410675138235092,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.9601730704307556,0.2774224877357483,0.1942029595375061,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755920410156,0.8850260376930237,0.2217176705598831,0.2105452418327331,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8062183260917664,0.165590226650238,0.7488720417022705,286.0754699707031,284.95001220703125,295.6021423339844,293.5621032714844,295.60040283203125,297.4130859375,286.07537841796875,1.0,0.3635323047637939,1.0,1.0,0.0,1.0,-1.9872026443481443,1.9871994256973269,3.184303750458639e-06,1.5345089435577393,1.0,1.0,0.0,50.7642707824707,82.0,43954.79296875,0.0,619.3020629882812,1.0,280.65533447265625,283.2857666015625,296.5864562988281,299.4775390625,293.1499938964844,293.1499938964844,280.3500061035156,35980.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057873249053955,1.0,0.0,0.0,3.995352506637573,3.995380163192749,1.065132209987496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.43798828125,0.0,1952.2406005859373,1895.4371337890625,0.0,2524.4541015625,0.9829378724098206,1.0,0.0,3.0,1.0,0.0
17996880,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.9736130833625792,0.2893384099006653,0.2603482604026794,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.9295074939727784,0.2541687190532684,0.2410675138235092,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.9601730704307556,0.2774224877357483,0.1942029595375061,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755920410156,0.8850260376930237,0.2217176705598831,0.2105452418327331,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8062183260917664,0.165590226650238,0.7488720417022705,286.0754699707031,284.95001220703125,295.6021423339844,293.5621032714844,295.60040283203125,297.4130859375,286.07537841796875,1.0,0.3635323047637939,1.0,1.0,0.0,1.0,-1.9872026443481443,1.9871994256973269,3.184303750458639e-06,1.5345089435577393,1.0,1.0,0.0,50.7642707824707,82.0,43954.79296875,0.0,619.3020629882812,1.0,280.65533447265625,283.2857666015625,296.5864562988281,299.4775390625,293.1499938964844,293.1499938964844,280.3500061035156,35980.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057873249053955,1.0,0.0,0.0,3.995352506637573,3.995380163192749,1.065132209987496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.43798828125,0.0,1952.2406005859373,1895.4371337890625,0.0,2524.4541015625,0.9829378724098206,1.0,0.0,3.0,1.0,0.0
17996940,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.9407371878623962,0.2900076508522033,0.2611688375473022,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.8965072631835938,0.2546381652355194,0.2417712807655334,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.925611138343811,0.2780006527900696,0.1948053985834121,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.856335461139679,0.221991628408432,0.2110609859228134,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.7785763740539551,0.165126547217369,0.7479956746101379,285.9440002441406,284.95001220703125,295.6369323730469,293.5851745605469,295.6351928710937,297.3994445800781,285.9326477050781,1.0,0.3689110279083252,1.0,1.0,0.0,1.0,-1.9886783361434937,1.988675117492676,3.1890394893707708e-06,1.53570294380188,1.0,1.0,0.0,56.25110626220703,82.0,44925.1953125,0.0,639.2114868164062,1.0,280.3818054199219,283.0814819335937,296.6333312988281,299.63446044921875,293.1499938964844,293.1499938964844,280.3500061035156,35985.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124338388442993,1.0,0.0,0.0,3.9956326484680176,3.9956600666046143,1.0652813671185868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.49951171875,0.0,1952.6510009765625,1895.4371337890625,0.0,2585.6240234375,0.9830044507980348,1.0,0.0,3.0,1.0,0.0
17997000,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9136812686920166,0.2904991805553436,0.2617853581905365,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8735946416854858,0.2549308836460113,0.2422632724046707,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.899986982345581,0.2783670425415039,0.1952200978994369,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8357545137405396,0.2221369296312332,0.2114135473966598,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.75825035572052,0.1646985858678817,0.7471053004264832,285.9111022949219,284.95001220703125,295.6641845703125,293.6034545898437,295.6624450683594,297.388671875,285.9103698730469,1.0,0.3737759292125702,1.0,1.0,0.0,1.0,-1.989862084388733,1.9898589849472048,3.192759777448373e-06,1.5366061925888062,1.0,1.0,0.0,61.3129768371582,100.0,45060.6953125,0.0,657.280029296875,1.0,280.3562316894531,283.0533142089844,296.626953125,299.5884704589844,293.1499938964844,293.1499938964844,280.04998779296875,35988.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131287693977356,1.0,0.0,0.0,3.995800495147705,3.9958279132843018,1.0653709523467114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.31689453125,0.0,1952.897216796875,1895.4371337890625,0.0,2592.03515625,0.9830443859100342,1.0,0.0,3.0,1.0,0.0
17997060,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8657771944999695,0.2914884388446808,0.2632248401641845,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8303366303443909,0.2554352581501007,0.2433279603719711,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8536102175712585,0.2790161073207855,0.1961136162281036,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7940370440483093,0.222320020198822,0.2121698409318924,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.7200493812561035,0.1635937392711639,0.7448931932449341,285.74127197265625,284.95001220703125,295.72576904296875,293.6455383300781,295.7240600585937,297.364990234375,285.74090576171875,1.0,0.3862327635288238,1.0,1.0,0.0,1.0,-1.9921947717666624,1.9921915531158447,3.20006051879318e-06,1.5383613109588623,1.0,1.0,0.0,74.6714859008789,103.0,46160.859375,0.0,704.4273681640625,1.0,280.05499267578125,282.8172302246094,296.6675720214844,299.6963806152344,293.1499938964844,293.1499938964844,279.75,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202318549156189,1.0,0.0,0.0,3.996067523956299,3.9960951805114746,1.0655134019543766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.75830078125,0.0,1953.2890625,1895.4371337890625,0.0,2657.717529296875,0.9831079244613647,1.0,0.0,3.0,1.0,0.0
17997120,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8657771944999695,0.2914884388446808,0.2632248401641845,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8303366303443909,0.2554352581501007,0.2433279603719711,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8536102175712585,0.2790161073207855,0.1961136162281036,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7940370440483093,0.222320020198822,0.2121698409318924,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.7200493812561035,0.1635937392711639,0.7448931932449341,285.74127197265625,284.95001220703125,295.72576904296875,293.6455383300781,295.7240600585937,297.364990234375,285.74090576171875,1.0,0.3862327635288238,1.0,1.0,0.0,1.0,-1.9921947717666624,1.9921915531158447,3.20006051879318e-06,1.5383613109588623,1.0,1.0,0.0,74.6714859008789,103.0,46160.859375,0.0,704.4273681640625,1.0,280.05499267578125,282.8172302246094,296.6675720214844,299.6963806152344,293.1499938964844,293.1499938964844,279.75,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202318549156189,1.0,0.0,0.0,3.996067523956299,3.9960951805114746,1.0655134019543766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.75830078125,0.0,1953.2890625,1895.4371337890625,0.0,2657.717529296875,0.9831079244613647,1.0,0.0,3.0,1.0,0.0
17997180,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.8400236368179321,0.2922265231609344,0.2643274068832397,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.805719256401062,0.2557094097137451,0.2440458834171295,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8285492062568665,0.2794066965579986,0.1967290788888931,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7686728239059448,0.2222961634397506,0.2126012593507766,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.6952976584434509,0.16230508685112,0.7412457466125488,285.5707702636719,284.95001220703125,295.7869567871094,293.6882629394531,295.7852478027344,297.3419189453125,285.5697326660156,1.0,0.3948709368705749,1.0,1.0,0.0,1.0,-1.991260647773743,1.9912575483322144,3.1969937026588013e-06,1.5375633239746094,1.0,1.0,0.0,85.00526428222656,91.0,47204.609375,0.0,738.7138061523438,1.0,279.75604248046875,282.58123779296875,296.7071838378906,299.8020324707031,293.1499938964844,293.1499938964844,279.45001220703125,35995.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267040252685547,1.0,0.0,0.0,3.996226072311402,3.996253728866577,1.0655979849616417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.578125,0.0,1953.521484375,1895.4371337890625,0.0,2717.78515625,0.9831456542015076,1.0,0.0,3.0,1.0,0.0
17997240,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.8400236368179321,0.2922265231609344,0.2643274068832397,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.805719256401062,0.2557094097137451,0.2440458834171295,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8285492062568665,0.2794066965579986,0.1967290788888931,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7686728239059448,0.2222961634397506,0.2126012593507766,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.6952976584434509,0.16230508685112,0.7412457466125488,285.5707702636719,284.95001220703125,295.7869567871094,293.6882629394531,295.7852478027344,297.3419189453125,285.5697326660156,1.0,0.3948709368705749,1.0,1.0,0.0,1.0,-1.991260647773743,1.9912575483322144,3.1969937026588013e-06,1.5375633239746094,1.0,1.0,0.0,85.00526428222656,91.0,47204.609375,0.0,738.7138061523438,1.0,279.75604248046875,282.58123779296875,296.7071838378906,299.8020324707031,293.1499938964844,293.1499938964844,279.45001220703125,35995.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267040252685547,1.0,0.0,0.0,3.996226072311402,3.996253728866577,1.0655979849616417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.578125,0.0,1953.521484375,1895.4371337890625,0.0,2717.78515625,0.9831456542015076,1.0,0.0,3.0,1.0,0.0
17997300,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.8353673815727234,0.2925414443016052,0.2647283375263214,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.800652801990509,0.2557962536811828,0.2442426234483719,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8238534927368164,0.2795470654964447,0.1969152390956878,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7638269066810608,0.2222412228584289,0.2126604467630386,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520263671875,0.6897045373916626,0.1616242527961731,0.7386960983276367,285.4451599121094,284.95001220703125,295.8173522949219,293.7098999023437,295.8156433105469,297.3310546875,285.42987060546875,1.0,0.3961935639381408,1.0,1.0,0.0,1.0,-1.9892131090164185,1.98921000957489,3.1904469324217644e-06,1.5359282493591309,1.0,1.0,0.0,87.24787139892578,91.0,48083.14453125,0.0,744.6232299804688,1.0,279.4910583496094,282.3833312988281,296.7520751953125,299.9627380371094,293.1499938964844,293.1499938964844,279.45001220703125,35996.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321137428283691,1.0,0.0,0.0,3.996279239654541,3.996306896209717,1.0656262929842342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.69482421875,0.0,1953.5994873046875,1895.4371337890625,0.0,2768.131103515625,0.9831582903862,1.0,0.0,3.0,1.0,0.0
17997360,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.8341936469078064,0.2927538454532623,0.2649637162685394,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.7992396950721741,0.2558110058307647,0.2443012744188308,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8225654363632202,0.2796023786067962,0.1969880908727646,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.388427734375,0.762382447719574,0.2221251130104065,0.2125924527645111,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.6873562932014465,0.1608965694904327,0.7356168627738953,285.3882141113281,284.95001220703125,295.84765625,293.7316589355469,295.8459777832031,297.31988525390625,285.3873596191406,1.0,0.3961161077022552,1.0,1.0,0.0,1.0,-1.9858756065368648,1.985872507095337,3.1798142572370125e-06,1.533278226852417,1.0,1.0,0.0,87.82047271728516,79.0,48176.3671875,0.0,743.8033447265625,1.0,279.4538879394531,282.3365783691406,296.7498779296875,299.906982421875,293.1499938964844,293.1499938964844,279.1499938964844,35997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83278888463974,1.0,0.0,0.0,3.9963202476501465,3.996347665786743,1.0656481208570767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.89306640625,0.0,1953.659423828125,1895.4371337890625,0.0,2774.42236328125,0.9831680059432985,1.0,0.0,3.0,1.0,0.0
17997420,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8389499187469482,0.2930676937103271,0.2652060985565185,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8038604855537415,0.2557559907436371,0.2441992461681366,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8269575238227844,0.279615581035614,0.1969636380672454,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.7663585543632507,0.221827283501625,0.2122546285390854,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.6892339587211609,0.1593988239765167,0.728596031665802,285.2059326171875,284.95001220703125,295.9079284667969,293.775634765625,295.90625,297.2988586425781,285.2040405273437,1.0,0.3927828371524811,1.0,1.0,0.0,1.0,-1.9771795272827148,1.9771764278411863,3.152221324853599e-06,1.5263859033584597,1.0,1.0,0.0,85.50923919677734,67.0,49075.4765625,0.0,728.8679809570312,1.0,279.15606689453125,282.09356689453125,296.78863525390625,300.00341796875,293.1499938964844,293.1499938964844,278.8500061035156,35998.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379628658294678,1.0,0.0,0.0,3.996376037597656,3.996403694152832,1.0656779068085598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4501953125,0.0,1953.7413330078125,1895.4371337890625,0.0,2822.688232421875,0.9831812977790833,1.0,0.0,3.0,1.0,0.0
17997480,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8389499187469482,0.2930676937103271,0.2652060985565185,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8038604855537415,0.2557559907436371,0.2441992461681366,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8269575238227844,0.279615581035614,0.1969636380672454,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.7663585543632507,0.221827283501625,0.2122546285390854,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.6892339587211609,0.1593988239765167,0.728596031665802,285.2059326171875,284.95001220703125,295.9079284667969,293.775634765625,295.90625,297.2988586425781,285.2040405273437,1.0,0.3927828371524811,1.0,1.0,0.0,1.0,-1.9771795272827148,1.9771764278411863,3.152221324853599e-06,1.5263859033584597,1.0,1.0,0.0,85.50923919677734,67.0,49075.4765625,0.0,728.8679809570312,1.0,279.15606689453125,282.09356689453125,296.78863525390625,300.00341796875,293.1499938964844,293.1499938964844,278.8500061035156,35998.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379628658294678,1.0,0.0,0.0,3.996376037597656,3.996403694152832,1.0656779068085598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4501953125,0.0,1953.7413330078125,1895.4371337890625,0.0,2822.688232421875,0.9831812977790833,1.0,0.0,3.0,1.0,0.0
17997540,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8514304161071777,0.2932022511959076,0.2651751339435577,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8159011602401733,0.2555734515190124,0.2438527047634124,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8387335538864136,0.2794791162014007,0.1967444419860839,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7777685523033142,0.2214302718639373,0.211698293685913,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6980132460594177,0.1578393578529358,0.7206964492797852,285.01483154296875,284.95001220703125,295.9677429199219,293.8201599121094,295.9660339355469,297.27899169921875,285.012939453125,1.0,0.3863652348518371,1.0,1.0,0.0,1.0,-1.9663095474243164,1.9663063287734983,3.1179754387267167e-06,1.5178093910217283,1.0,1.0,0.0,79.95604705810547,55.0,49928.78515625,0.0,701.4474487304688,1.0,278.8560485839844,281.8446044921875,296.8305053710937,300.0994567871094,293.1499938964844,293.1499938964844,278.54998779296875,35999.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426765203475952,1.0,0.0,0.0,3.996409177780152,3.996436834335327,1.0656956419552444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.673828125,0.0,1953.7900390625,1895.4371337890625,0.0,2866.73193359375,0.9831891655921936,1.0,0.0,3.0,1.0,0.0
17997600,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8514304161071777,0.2932022511959076,0.2651751339435577,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8159011602401733,0.2555734515190124,0.2438527047634124,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8387335538864136,0.2794791162014007,0.1967444419860839,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7777685523033142,0.2214302718639373,0.211698293685913,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6980132460594177,0.1578393578529358,0.7206964492797852,285.01483154296875,284.95001220703125,295.9677429199219,293.8201599121094,295.9660339355469,297.27899169921875,285.012939453125,1.0,0.3863652348518371,1.0,1.0,0.0,1.0,-1.9663095474243164,1.9663063287734983,3.1179754387267167e-06,1.5178093910217283,1.0,1.0,0.0,79.95604705810547,55.0,49928.78515625,0.0,701.4474487304688,1.0,278.8560485839844,281.8446044921875,296.8305053710937,300.0994567871094,293.1499938964844,293.1499938964844,278.54998779296875,35999.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426765203475952,1.0,0.0,0.0,3.996409177780152,3.996436834335327,1.0656956419552444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.673828125,0.0,1953.7900390625,1895.4371337890625,0.0,2866.73193359375,0.9831891655921936,1.0,0.0,3.0,1.0,0.0
17997660,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8717789649963379,0.2932510077953338,0.2649306654930115,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8339999318122864,0.2553235590457916,0.2433229833841323,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8579413890838623,0.279266744852066,0.1963770240545272,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7963722348213196,0.2209867686033249,0.2109833657741546,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7129392623901367,0.156259998679161,0.712202250957489,284.8734436035156,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.2608337402344,284.8797607421875,1.0,0.3778451681137085,1.0,1.0,0.0,1.0,-1.953879714012146,1.9538766145706177,3.0791234166827053e-06,1.508037805557251,0.9041311740875244,0.9041311740875244,0.0,72.33676147460938,43.0,50340.890625,0.0,666.22021484375,1.0,278.555419921875,281.6585998535156,296.8687744140625,300.1691589355469,293.1499938964844,293.1499938964844,278.25,39994.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461934924125671,1.0,0.0,0.0,3.871968984603882,3.87199592590332,1.0003616353060352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6640625,0.0,1826.130615234375,1895.4371337890625,0.0,2899.631591796875,0.9576286673545836,1.0,0.0,3.0,1.0,0.0
