time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997720,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8717789649963379,0.2932510077953338,0.2649306654930115,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8339999318122864,0.2553235590457916,0.2433229833841323,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8579413890838623,0.279266744852066,0.1963770240545272,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7963722348213196,0.2209867686033249,0.2109833657741546,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7129392623901367,0.156259998679161,0.712202250957489,284.8734436035156,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.2608337402344,284.8797607421875,1.0,0.3778451681137085,1.0,1.0,0.0,1.0,-1.953879714012146,1.9538766145706177,3.0791234166827053e-06,1.508037805557251,0.9041311740875244,0.9041311740875244,0.0,72.33676147460938,43.0,50340.890625,0.0,666.22021484375,1.0,278.555419921875,281.6585998535156,296.8687744140625,300.1691589355469,293.1499938964844,293.1499938964844,278.25,39994.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461934924125671,1.0,0.0,0.0,3.871968984603882,3.87199592590332,1.0003616353060352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6640625,0.0,1826.130615234375,1895.4371337890625,0.0,2899.631591796875,0.9576286673545836,1.0,0.0,3.0,1.0,0.0
17997780,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9037426114082336,0.2938337624073028,0.26494100689888,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8622274994850159,0.2554275691509247,0.242942675948143,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8885654807090759,0.2794775068759918,0.1961533427238464,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.823688268661499,0.2208702713251114,0.2104058861732483,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7343299388885498,0.154959499835968,0.7042407989501953,284.885009765625,284.95001220703125,296.0859069824219,293.91070556640625,296.084228515625,297.2490234375,284.8930358886719,1.0,0.367958128452301,1.0,1.0,0.0,1.0,-1.9429097175598145,1.942906737327576,3.0450553367700195e-06,1.4994090795516968,0.8402525186538696,0.8402525186538696,0.0,63.16039657592773,31.0,50296.07421875,0.0,627.3741455078125,1.0,278.2575378417969,281.6062927246094,296.8973693847656,300.1925964355469,293.1499938964844,293.1499938964844,278.54998779296875,42274.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846208930015564,1.0,0.0,0.0,3.5868799686431885,3.586904525756836,8.584736406191951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.68017578125,0.0,1510.20947265625,1895.4371337890625,0.0,2899.7763671875,0.8975584506988525,1.0,0.0,3.0,1.0,0.0
17997840,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9037426114082336,0.2938337624073028,0.26494100689888,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8622274994850159,0.2554275691509247,0.242942675948143,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8885654807090759,0.2794775068759918,0.1961533427238464,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.823688268661499,0.2208702713251114,0.2104058861732483,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7343299388885498,0.154959499835968,0.7042407989501953,284.885009765625,284.95001220703125,296.0859069824219,293.91070556640625,296.084228515625,297.2490234375,284.8930358886719,1.0,0.367958128452301,1.0,1.0,0.0,1.0,-1.9429097175598145,1.942906737327576,3.0450553367700195e-06,1.4994090795516968,0.8402525186538696,0.8402525186538696,0.0,63.16039657592773,31.0,50296.07421875,0.0,627.3741455078125,1.0,278.2575378417969,281.6062927246094,296.8973693847656,300.1925964355469,293.1499938964844,293.1499938964844,278.54998779296875,42274.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846208930015564,1.0,0.0,0.0,3.5868799686431885,3.586904525756836,8.584736406191951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.68017578125,0.0,1510.20947265625,1895.4371337890625,0.0,2899.7763671875,0.8975584506988525,1.0,0.0,3.0,1.0,0.0
17997900,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9290428161621094,0.2946857213973999,0.2653045654296875,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8833923935890198,0.2558647394180298,0.2430011630058288,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9112960696220398,0.2800363004207611,0.1962619870901107,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.842273473739624,0.2211592346429824,0.2103399485349655,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7500091195106506,0.1545949429273605,0.7011136412620544,285.0158996582031,284.95001220703125,296.1151428222656,293.9336242675781,296.11346435546875,297.2481689453125,285.0266418457031,1.0,0.3627235293388366,1.0,1.0,0.0,1.0,-1.9397090673446653,1.9397060871124268,3.0351166060427204e-06,1.496864676475525,0.925740122795105,0.925740122795105,0.0,58.00527191162109,31.0,49843.78125,0.0,607.93701171875,1.0,278.5005798339844,281.7742919921875,296.8613586425781,300.0047302246094,293.1499938964844,293.1499938964844,278.54998779296875,35637.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356859087944031,1.0,0.0,0.0,3.627140522003174,3.627164363861084,8.778535516285046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.93359375,0.0,1505.191650390625,1895.4371337890625,0.0,2801.4365234375,0.902311623096466,1.0,0.0,3.0,1.0,0.0
17997960,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9618892669677734,0.2956647276878357,0.2659598886966705,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9121803641319276,0.2564429938793182,0.2432895451784134,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9442650079727172,0.2807327806949615,0.1965633034706115,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8677352070808411,0.2215831130743026,0.210482582449913,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7719426155090332,0.1543661057949066,0.6988347768783569,285.0227966308594,284.95001220703125,296.1442565917969,293.9566345214844,296.142578125,297.2490539550781,285.0197448730469,1.0,0.3574087917804718,1.0,1.0,0.0,1.0,-1.9386372566223145,1.938634276390076,3.031785126950126e-06,1.4960074424743652,0.956096887588501,0.956096887588501,0.0,52.51890563964844,25.0,50081.63671875,0.0,589.0299072265625,1.0,278.5426330566406,281.76910400390625,296.9038391113281,300.0981140136719,293.1499938964844,293.1499938964844,278.25,33330.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310490846633911,1.0,0.0,0.0,3.7118325233459473,3.711856603622437,9.1932702162012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1435546875,0.0,1582.740966796875,1895.4371337890625,0.0,2758.213623046875,0.9172563552856444,1.0,0.0,3.0,1.0,0.0
17998020,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.2970283031463623,0.2593627572059631,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9683639407157898,0.2570170760154724,0.2437072843313217,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9940895438194276,0.2813657522201538,0.1969414949417114,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9173925518989564,0.2219389975070953,0.2106708139181137,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8130525350570679,0.1535960137844085,0.6944625973701477,284.9018859863281,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2442626953125,284.905029296875,1.0,0.3480963110923767,1.0,1.0,0.0,1.0,-1.924425840377808,1.9244228601455688,2.988365622513811e-06,1.485030174255371,0.8607776165008545,0.8607776165008545,0.0,44.7042350769043,43.0,50404.5234375,0.0,553.7049560546875,1.0,278.2575988769531,281.6034545898437,297.01580810546875,300.3143615722656,293.1499938964844,293.1499938964844,278.54998779296875,39130.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382963538169861,1.0,0.0,0.0,3.601856470108032,3.601880550384521,8.656574550514051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.2509765625,0.0,1503.375244140625,1895.4371337890625,0.0,2825.80224609375,0.8971640467643738,1.0,0.0,3.0,1.0,0.0
17998080,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.2970283031463623,0.2593627572059631,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9683639407157898,0.2570170760154724,0.2437072843313217,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9940895438194276,0.2813657522201538,0.1969414949417114,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9173925518989564,0.2219389975070953,0.2106708139181137,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8130525350570679,0.1535960137844085,0.6944625973701477,284.9018859863281,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2442626953125,284.905029296875,1.0,0.3480963110923767,1.0,1.0,0.0,1.0,-1.924425840377808,1.9244228601455688,2.988365622513811e-06,1.485030174255371,0.8607776165008545,0.8607776165008545,0.0,44.7042350769043,43.0,50404.5234375,0.0,553.7049560546875,1.0,278.2575988769531,281.6034545898437,297.01580810546875,300.3143615722656,293.1499938964844,293.1499938964844,278.54998779296875,39130.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382963538169861,1.0,0.0,0.0,3.601856470108032,3.601880550384521,8.656574550514051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.2509765625,0.0,1503.375244140625,1895.4371337890625,0.0,2825.80224609375,0.8971640467643738,1.0,0.0,3.0,1.0,0.0
17998140,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.3000456988811493,0.2539992928504944,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9750555157661438,0.2575819492340088,0.2440644651651382,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.99900484085083,0.2820399105548858,0.1970229297876358,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9249044060707092,0.2223405838012695,0.2108906358480453,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.817434549331665,0.1532536596059799,0.6922631859779358,285.0345153808594,284.95001220703125,296.23883056640625,294.0328063964844,296.2371520996094,297.25048828125,285.03680419921875,1.0,0.347011536359787,1.0,1.0,0.0,1.0,-1.9183768033981323,1.9183738231658936,2.9694517706957413e-06,1.4799792766571045,0.9564846754074096,0.9564846754074096,0.0,43.76208114624024,43.0,49968.7734375,0.0,545.6964721679688,1.0,278.5209655761719,281.7757263183594,296.98297119140625,300.14794921875,293.1499938964844,293.1499938964844,278.54998779296875,33487.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828702986240387,1.0,0.0,0.0,3.666914224624634,3.666937828063965,8.972113505478774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3251953125,0.0,1533.17822265625,1895.4371337890625,0.0,2736.375,0.9087414145469666,1.0,0.0,3.0,1.0,0.0
17998200,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.3015209436416626,0.2555324137210846,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9737685322761536,0.2579695582389831,0.2444281429052353,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9983526468276978,0.2824917733669281,0.1975530982017517,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9233167171478271,0.222631424665451,0.2111624926328659,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8157339692115784,0.1531318128108978,0.6916656494140625,285.02734375,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2539978027344,285.0244140625,1.0,0.3478019535541534,1.0,1.0,0.0,1.0,-1.9209041595458984,1.92090117931366,2.976968289658544e-06,1.4818257093429563,0.9715272188186646,0.9715272188186646,0.0,44.04010009765625,61.0,50186.34765625,0.0,548.3885498046875,1.0,278.5428466796875,281.7642517089844,297.0142822265625,300.2169189453125,293.1499938964844,293.1499938964844,278.25,32750.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270158171653748,1.0,0.0,0.0,3.7255725860595694,3.72559666633606,9.26145730772987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5732421875,0.0,1594.0657958984375,1895.4371337890625,0.0,2720.683837890625,0.9198915362358092,1.0,0.0,3.0,1.0,0.0
17998260,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9965770840644836,0.3015356957912445,0.2718958854675293,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9499024152755736,0.2585094273090362,0.2452144026756286,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9791133403778076,0.2830193936824798,0.1981799602508545,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8989530801773071,0.2229772061109542,0.2117458879947662,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7945684194564819,0.152446299791336,0.6897020936012268,284.9202880859375,284.95001220703125,296.3161926269531,294.0965881347656,296.3145446777344,297.244873046875,284.9274597167969,1.0,0.3544883728027344,1.0,1.0,0.0,1.0,-1.941530108451844,1.9415271282196045,3.0405847155634547e-06,1.498185157775879,0.8916115164756775,0.8916115164756775,0.0,47.71764373779297,79.0,51300.7734375,0.0,574.9962158203125,1.0,278.25738525390625,281.60064697265625,297.1224670410156,300.45751953125,293.1499938964844,293.1499938964844,278.54998779296875,37647.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365521430969238,1.0,0.0,0.0,3.66542649269104,3.665450811386109,8.964835274127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.810546875,0.0,1562.7808837890625,1895.4371337890625,0.0,2809.51953125,0.9103285670280457,1.0,0.0,3.0,1.0,0.0
17998320,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9965770840644836,0.3015356957912445,0.2718958854675293,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9499024152755736,0.2585094273090362,0.2452144026756286,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9791133403778076,0.2830193936824798,0.1981799602508545,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8989530801773071,0.2229772061109542,0.2117458879947662,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7945684194564819,0.152446299791336,0.6897020936012268,284.9202880859375,284.95001220703125,296.3161926269531,294.0965881347656,296.3145446777344,297.244873046875,284.9274597167969,1.0,0.3544883728027344,1.0,1.0,0.0,1.0,-1.941530108451844,1.9415271282196045,3.0405847155634547e-06,1.498185157775879,0.8916115164756775,0.8916115164756775,0.0,47.71764373779297,79.0,51300.7734375,0.0,574.9962158203125,1.0,278.25738525390625,281.60064697265625,297.1224670410156,300.45751953125,293.1499938964844,293.1499938964844,278.54998779296875,37647.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365521430969238,1.0,0.0,0.0,3.66542649269104,3.665450811386109,8.964835274127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.810546875,0.0,1562.7808837890625,1895.4371337890625,0.0,2809.51953125,0.9103285670280457,1.0,0.0,3.0,1.0,0.0
17998380,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9365165829658508,0.3012658059597015,0.2715166807174682,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8867303133010864,0.2593595087528229,0.2463124841451645,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9152817130088806,0.2839778363704681,0.1990440338850021,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.844499409198761,0.2235807031393051,0.2126283794641494,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7451325058937073,0.1518196165561676,0.6886042952537537,285.0510559082031,284.95001220703125,296.3724365234375,294.1438293457031,296.3708190917969,297.2364501953125,285.0492858886719,1.0,0.3646875321865082,1.0,1.0,0.0,1.0,-1.9422067403793333,1.9422037601470947,3.043003744096495e-06,1.4989418983459473,1.0,1.0,0.0,58.23655319213867,97.0,51222.44921875,0.0,610.5626831054688,1.0,278.54278564453125,281.7566833496094,297.1262512207031,300.3952331542969,293.1499938964844,293.1499938964844,278.25,32716.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290189504623413,1.0,0.0,0.0,3.809801816940308,3.809826850891113,9.684964652478811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.404296875,0.0,1692.6885986328125,1895.4371337890625,0.0,2739.31494140625,0.9385730624198914,1.0,0.0,3.0,1.0,0.0
17998440,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9365165829658508,0.3012658059597015,0.2715166807174682,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8867303133010864,0.2593595087528229,0.2463124841451645,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9152817130088806,0.2839778363704681,0.1990440338850021,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.844499409198761,0.2235807031393051,0.2126283794641494,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7451325058937073,0.1518196165561676,0.6886042952537537,285.0510559082031,284.95001220703125,296.3724365234375,294.1438293457031,296.3708190917969,297.2364501953125,285.0492858886719,1.0,0.3646875321865082,1.0,1.0,0.0,1.0,-1.9422067403793333,1.9422037601470947,3.043003744096495e-06,1.4989418983459473,1.0,1.0,0.0,58.23655319213867,97.0,51222.44921875,0.0,610.5626831054688,1.0,278.54278564453125,281.7566833496094,297.1262512207031,300.3952331542969,293.1499938964844,293.1499938964844,278.25,32716.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290189504623413,1.0,0.0,0.0,3.809801816940308,3.809826850891113,9.684964652478811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.404296875,0.0,1692.6885986328125,1895.4371337890625,0.0,2739.31494140625,0.9385730624198914,1.0,0.0,3.0,1.0,0.0
17998500,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9068570733070374,0.3013455867767334,0.2719142138957977,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8622183799743652,0.2596102356910705,0.246919184923172,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8887839913368225,0.2842215895652771,0.1995134800672531,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8228110074996948,0.2237340658903122,0.2131263762712478,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.725502073764801,0.1514063328504562,0.6882686018943787,284.9212951660156,284.95001220703125,296.4003601074219,294.1675109863281,296.39874267578125,297.23272705078125,284.90576171875,1.0,0.3707868456840515,1.0,1.0,0.0,1.0,-1.9441730976104736,1.944169998168945,3.0491885354422266e-06,1.5005549192428589,0.9437237977981568,0.9437237977981568,0.0,64.45201110839844,97.0,52151.15625,0.0,632.6060180664062,1.0,278.2937316894531,281.5604248046875,297.2118225097656,300.6501159667969,293.1499938964844,293.1499938964844,278.25,34606.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368030786514282,1.0,0.0,0.0,3.834423542022705,3.834449291229248,9.810552228373126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2451171875,0.0,1737.241455078125,1895.4371337890625,0.0,2811.861572265625,0.9445147514343262,1.0,0.0,3.0,1.0,0.0
17998560,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8818281888961792,0.301226794719696,0.2721130549907684,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8401042222976685,0.2596375644207001,0.2472980320453643,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8648247122764587,0.2842017114162445,0.1997681558132171,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.80146723985672,0.2236891835927963,0.2134293019771576,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7059702277183533,0.1508387774229049,0.687302827835083,284.8963317871094,284.95001220703125,296.4281311035156,294.1912536621094,296.4265441894531,297.2267761230469,284.9009094238281,1.0,0.3772787451744079,1.0,1.0,0.0,1.0,-1.9443784952163696,1.9443753957748413,3.0499252261506622e-06,1.50078547000885,0.909118950366974,0.909118950366974,0.0,71.44625091552734,100.0,52104.50390625,0.0,655.9183349609375,1.0,278.2562255859375,281.5520935058594,297.2237854003906,300.6228332519531,293.1499938964844,293.1499938964844,278.1499938964844,37567.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398056626319885,1.0,0.0,0.0,3.775517463684082,3.775542974472046,9.511439316156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6767578125,0.0,1689.4779052734375,1895.4371337890625,0.0,2839.899658203125,0.934195041656494,1.0,0.0,3.0,1.0,0.0
17998620,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8531448245048523,0.3014789223670959,0.2725913524627685,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8145641088485718,0.2598320543766022,0.2478428035974502,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8376135230064392,0.2843751609325409,0.2001406699419021,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7747671604156494,0.2237132340669632,0.213820993900299,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6800572276115417,0.1497578769922256,0.684286892414093,284.916259765625,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2185974121094,284.9208984375,1.0,0.3860316276550293,1.0,1.0,0.0,1.0,-1.942903637886048,1.942900538444519,3.045511220989283e-06,1.4997316598892212,0.887731671333313,0.887731671333313,0.0,81.73796081542969,88.0,52295.078125,0.0,688.8328857421875,1.0,278.1524963378906,281.5401611328125,297.2425537109375,300.6391296386719,293.1499938964844,293.1499938964844,278.45001220703125,38156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841023325920105,1.0,0.0,0.0,3.686973571777344,3.6869983673095694,9.070544138012336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.55810546875,0.0,1590.9954833984375,1895.4371337890625,0.0,2851.27734375,0.9154618978500366,1.0,0.0,3.0,1.0,0.0
17998680,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8531448245048523,0.3014789223670959,0.2725913524627685,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8145641088485718,0.2598320543766022,0.2478428035974502,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8376135230064392,0.2843751609325409,0.2001406699419021,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7747671604156494,0.2237132340669632,0.213820993900299,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6800572276115417,0.1497578769922256,0.684286892414093,284.916259765625,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2185974121094,284.9208984375,1.0,0.3860316276550293,1.0,1.0,0.0,1.0,-1.942903637886048,1.942900538444519,3.045511220989283e-06,1.4997316598892212,0.887731671333313,0.887731671333313,0.0,81.73796081542969,88.0,52295.078125,0.0,688.8328857421875,1.0,278.1524963378906,281.5401611328125,297.2425537109375,300.6391296386719,293.1499938964844,293.1499938964844,278.45001220703125,38156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841023325920105,1.0,0.0,0.0,3.686973571777344,3.6869983673095694,9.070544138012336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.55810546875,0.0,1590.9954833984375,1895.4371337890625,0.0,2851.27734375,0.9154618978500366,1.0,0.0,3.0,1.0,0.0
17998740,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8483192324638367,0.3026694059371948,0.2735507488250732,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8097242712974548,0.2606038749217987,0.2485211938619613,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8328268527984619,0.2852420508861542,0.2006919533014297,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7698457837104797,0.2242508232593536,0.2142927199602127,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6739035844802856,0.149075299501419,0.6811638474464417,285.05084228515625,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.218505859375,285.04864501953125,1.0,0.3875958025455475,1.0,1.0,0.0,1.0,-1.942347407341004,1.942344307899475,3.0439507554547163e-06,1.4994055032730105,1.0,1.0,0.0,84.16273498535156,76.0,52143.7109375,0.0,696.4158935546875,1.0,278.4428405761719,281.70611572265625,297.2577209472656,300.5828857421875,293.1499938964844,293.1499938964844,278.1499938964844,32904.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311533331871033,1.0,0.0,0.0,3.819840669631958,3.819865942001343,9.736072570376564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.5888671875,0.0,1706.2216796875,1895.4371337890625,0.0,2759.1845703125,0.940967857837677,1.0,0.0,3.0,1.0,0.0
17998800,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8483192324638367,0.3026694059371948,0.2735507488250732,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8097242712974548,0.2606038749217987,0.2485211938619613,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8328268527984619,0.2852420508861542,0.2006919533014297,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7698457837104797,0.2242508232593536,0.2142927199602127,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6739035844802856,0.149075299501419,0.6811638474464417,285.05084228515625,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.218505859375,285.04864501953125,1.0,0.3875958025455475,1.0,1.0,0.0,1.0,-1.942347407341004,1.942344307899475,3.0439507554547163e-06,1.4994055032730105,1.0,1.0,0.0,84.16273498535156,76.0,52143.7109375,0.0,696.4158935546875,1.0,278.4428405761719,281.70611572265625,297.2577209472656,300.5828857421875,293.1499938964844,293.1499938964844,278.1499938964844,32904.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311533331871033,1.0,0.0,0.0,3.819840669631958,3.819865942001343,9.736072570376564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.5888671875,0.0,1706.2216796875,1895.4371337890625,0.0,2759.1845703125,0.940967857837677,1.0,0.0,3.0,1.0,0.0
17998860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8544769287109375,0.3028978109359741,0.2739587128162384,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8155858516693115,0.2608771324157715,0.2488683462142944,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8385926485061646,0.285435289144516,0.2009276896715164,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7755144834518433,0.2243762165307998,0.2144737541675567,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6774786114692688,0.1481671333312988,0.6771367788314819,284.8950500488281,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.2120666503906,284.8992004394531,1.0,0.3847008943557739,1.0,1.0,0.0,1.0,-1.938923954963684,1.938920855522156,3.0337100724864285e-06,1.4969513416290283,0.9053637981414796,0.9053637981414796,0.0,81.67198944091797,64.0,52884.92578125,0.0,685.4904174804688,1.0,278.1564636230469,281.5040283203125,297.3602294921875,300.81060791015625,293.1499938964844,293.1499938964844,278.1499938964844,37838.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407776355743408,1.0,0.0,0.0,3.773527383804321,3.773552894592285,9.50141441080632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1396484375,0.0,1689.2122802734375,1895.4371337890625,0.0,2848.981689453125,0.9340226054191588,1.0,0.0,3.0,1.0,0.0
17998920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8544769287109375,0.3028978109359741,0.2739587128162384,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8155858516693115,0.2608771324157715,0.2488683462142944,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8385926485061646,0.285435289144516,0.2009276896715164,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7755144834518433,0.2243762165307998,0.2144737541675567,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6774786114692688,0.1481671333312988,0.6771367788314819,284.8950500488281,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.2120666503906,284.8992004394531,1.0,0.3847008943557739,1.0,1.0,0.0,1.0,-1.938923954963684,1.938920855522156,3.0337100724864285e-06,1.4969513416290283,0.9053637981414796,0.9053637981414796,0.0,81.67198944091797,64.0,52884.92578125,0.0,685.4904174804688,1.0,278.1564636230469,281.5040283203125,297.3602294921875,300.81060791015625,293.1499938964844,293.1499938964844,278.1499938964844,37838.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407776355743408,1.0,0.0,0.0,3.773527383804321,3.773552894592285,9.50141441080632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1396484375,0.0,1689.2122802734375,1895.4371337890625,0.0,2848.981689453125,0.9340226054191588,1.0,0.0,3.0,1.0,0.0
17998980,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.869073748588562,0.3033752143383026,0.2740348577499389,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8287457227706909,0.2612498998641968,0.248915433883667,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.852327287197113,0.2857803106307983,0.2009252160787582,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7890112400054932,0.2245915383100509,0.2143823057413101,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.688018262386322,0.1473174542188644,0.6720291376113892,284.9358215332031,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.20770263671875,284.93756103515625,1.0,0.3787128329277038,1.0,1.0,0.0,1.0,-1.9328244924545288,1.9328213930130005,3.015178208443104e-06,1.4923468828201294,0.9114447832107544,0.9114447832107544,0.0,76.04559326171875,52.0,52900.62890625,0.0,662.2077026367188,1.0,278.14996337890625,281.5307922363281,297.37579345703125,300.7986755371094,293.1499938964844,293.1499938964844,278.1499938964844,36824.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388917446136475,1.0,0.0,0.0,3.7384285926818848,3.7384536266326895,9.325486303168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.0537109375,0.0,1640.1123046875,1895.4371337890625,0.0,2831.36279296875,0.9257723093032836,1.0,0.0,3.0,1.0,0.0
17999040,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.869073748588562,0.3033752143383026,0.2740348577499389,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8287457227706909,0.2612498998641968,0.248915433883667,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.852327287197113,0.2857803106307983,0.2009252160787582,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7890112400054932,0.2245915383100509,0.2143823057413101,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.688018262386322,0.1473174542188644,0.6720291376113892,284.9358215332031,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.20770263671875,284.93756103515625,1.0,0.3787128329277038,1.0,1.0,0.0,1.0,-1.9328244924545288,1.9328213930130005,3.015178208443104e-06,1.4923468828201294,0.9114447832107544,0.9114447832107544,0.0,76.04559326171875,52.0,52900.62890625,0.0,662.2077026367188,1.0,278.14996337890625,281.5307922363281,297.37579345703125,300.7986755371094,293.1499938964844,293.1499938964844,278.1499938964844,36824.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388917446136475,1.0,0.0,0.0,3.7384285926818848,3.7384536266326895,9.325486303168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.0537109375,0.0,1640.1123046875,1895.4371337890625,0.0,2831.36279296875,0.9257723093032836,1.0,0.0,3.0,1.0,0.0
17999100,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8804252743721008,0.3037270903587341,0.2741925716400146,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8386793732643127,0.2615249156951904,0.2490083128213882,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8630509972572327,0.286052256822586,0.2009913921356201,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7993360757827759,0.2247819602489471,0.2143961489200592,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6964728236198425,0.1469660550355911,0.6696672439575195,284.9473571777344,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2067565917969,284.94854736328125,1.0,0.3749071061611175,1.0,1.0,0.0,1.0,-1.9303852319717407,1.9303821325302124,3.007816076205927e-06,1.4905270338058472,0.9167687892913818,0.9167687892913818,0.0,72.2681655883789,52.0,52950.234375,0.0,647.9157104492188,1.0,278.1499938964844,281.5376892089844,297.396728515625,300.81817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36368.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377396464347839,1.0,0.0,0.0,3.7351465225219727,3.735171318054199,9.309118809142092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.7294921875,0.0,1632.795654296875,1895.4371337890625,0.0,2820.6044921875,0.9247328639030457,1.0,0.0,3.0,1.0,0.0
17999160,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8945321440696716,0.3040838241577148,0.2743540704250335,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8511282205581665,0.261820375919342,0.2491138130426406,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8765363097190857,0.2863399088382721,0.2010653614997863,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8118362426757812,0.2249942272901535,0.2144227176904678,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7070003747940063,0.1466418206691742,0.667377769947052,284.9540405273437,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,297.2060852050781,284.9547119140625,1.0,0.370704174041748,1.0,1.0,0.0,1.0,-1.9280773401260376,1.9280743598937988,3.00086412607925e-06,1.488808035850525,0.921846330165863,0.921846330165863,0.0,68.06542205810547,40.0,53020.5,0.0,632.36181640625,1.0,278.1499938964844,281.5399475097656,297.42108154296875,300.84503173828125,293.1499938964844,293.1499938964844,278.1499938964844,36019.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368548154830933,1.0,0.0,0.0,3.7380971908569336,3.7381222248077393,9.323832728114212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.88671875,0.0,1633.5556640625,1895.4371337890625,0.0,2812.34423828125,0.9251253008842468,1.0,0.0,3.0,1.0,0.0
17999220,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9351500868797302,0.304762065410614,0.2746295630931854,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8858087658882141,0.2624276876449585,0.2493208348751068,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.913752019405365,0.2869147062301636,0.2011994868516922,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8427538275718689,0.2254426479339599,0.2144778221845626,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7328750491142273,0.1460375338792801,0.6628909707069397,284.95953369140625,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2048034667969,284.95965576171875,1.0,0.3614220023155212,1.0,1.0,0.0,1.0,-1.923495411872864,1.923492431640625,2.987064362969249e-06,1.4853782653808594,0.9305500388145448,0.9305500388145448,0.0,58.823612213134766,28.0,53184.33203125,0.0,598.6498413085938,1.0,278.1499938964844,281.53790283203125,297.4719543457031,300.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,35629.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835696816444397,1.0,0.0,0.0,3.752420663833618,3.752445697784424,9.39542303513008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4912109375,0.0,1647.2801513671875,1895.4371337890625,0.0,2801.538330078125,0.9280256032943726,1.0,0.0,3.0,1.0,0.0
17999280,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9351500868797302,0.304762065410614,0.2746295630931854,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8858087658882141,0.2624276876449585,0.2493208348751068,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.913752019405365,0.2869147062301636,0.2011994868516922,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8427538275718689,0.2254426479339599,0.2144778221845626,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7328750491142273,0.1460375338792801,0.6628909707069397,284.95953369140625,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2048034667969,284.95965576171875,1.0,0.3614220023155212,1.0,1.0,0.0,1.0,-1.923495411872864,1.923492431640625,2.987064362969249e-06,1.4853782653808594,0.9305500388145448,0.9305500388145448,0.0,58.823612213134766,28.0,53184.33203125,0.0,598.6498413085938,1.0,278.1499938964844,281.53790283203125,297.4719543457031,300.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,35629.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835696816444397,1.0,0.0,0.0,3.752420663833618,3.752445697784424,9.39542303513008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4912109375,0.0,1647.2801513671875,1895.4371337890625,0.0,2801.538330078125,0.9280256032943726,1.0,0.0,3.0,1.0,0.0
17999340,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9751195907592772,0.3052097260951996,0.2747725546360016,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9241635203361512,0.2628661692142486,0.2494530379772186,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9556928873062134,0.287316083908081,0.201273575425148,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8759310245513916,0.2257738560438156,0.2145073562860489,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7595325112342834,0.1456283628940582,0.6596936583518982,284.9599304199219,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.203857421875,284.9599304199219,1.0,0.3541019856929779,1.0,1.0,0.0,1.0,-1.92011308670044,1.920110106468201,2.976862788273138e-06,1.48281991481781,0.935563325881958,0.935563325881958,0.0,51.61225128173828,28.0,53309.015625,0.0,572.592529296875,1.0,278.1499938964844,281.5335693359375,297.5079650878906,300.9501953125,293.1499938964844,293.1499938964844,278.1499938964844,35523.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351923823356628,1.0,0.0,0.0,3.7661211490631104,3.766146183013916,9.464155823479814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.40625,0.0,1662.5579833984375,1895.4371337890625,0.0,2796.832275390625,0.9310139417648317,1.0,0.0,3.0,1.0,0.0
17999400,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9908236265182496,0.3053785562515259,0.2748214304447174,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9441969394683838,0.2630364596843719,0.2495023906230926,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9737477898597716,0.2874703109264374,0.2012996524572372,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8926529884338379,0.2259033024311065,0.214517667889595,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7731968760490417,0.1454720348119735,0.658454954624176,284.9598693847656,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2034912109375,284.9598388671875,1.0,0.3511793315410614,1.0,1.0,0.0,1.0,-1.9187870025634768,1.9187840223312376,2.9728603294643108e-06,1.4818110466003418,0.9373751282691956,0.9373751282691956,0.0,48.759090423583984,31.0,53357.3984375,0.0,562.3170776367188,1.0,278.1499938964844,281.5317687988281,297.5218200683594,300.96734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35497.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835020899772644,1.0,0.0,0.0,3.771590232849121,3.771615505218506,9.491662922300748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.470703125,0.0,1668.8153076171875,1895.4371337890625,0.0,2795.232666015625,0.9322219491004944,1.0,0.0,3.0,1.0,0.0
17999460,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.3077587187290191,0.2621533572673797,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9729395508766174,0.2635716199874878,0.2498863339424133,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9971965551376344,0.287931352853775,0.2015356421470642,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9205117225646972,0.2263012081384658,0.2147692888975143,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7943815588951111,0.1448836028575897,0.6551628708839417,284.944580078125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2071228027344,284.94342041015625,1.0,0.3449315130710602,1.0,1.0,0.0,1.0,-1.9000155925750728,1.900012731552124,2.9162072223698488e-06,1.467300534248352,0.929439902305603,0.929439902305603,0.0,44.56978988647461,49.0,53215.38671875,0.0,535.663818359375,1.0,278.1499938964844,281.5173645019531,297.5677795410156,301.01324462890625,293.1499938964844,293.1499938964844,278.1499938964844,35968.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340814113616943,1.0,0.0,0.0,3.777693271636963,3.777718544006348,9.522405548523238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2119140625,0.0,1679.6856689453125,1895.4371337890625,0.0,2786.471435546875,0.933749496936798,1.0,0.0,3.0,1.0,0.0
17999520,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.3077587187290191,0.2621533572673797,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9729395508766174,0.2635716199874878,0.2498863339424133,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9971965551376344,0.287931352853775,0.2015356421470642,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9205117225646972,0.2263012081384658,0.2147692888975143,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7943815588951111,0.1448836028575897,0.6551628708839417,284.944580078125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2071228027344,284.94342041015625,1.0,0.3449315130710602,1.0,1.0,0.0,1.0,-1.9000155925750728,1.900012731552124,2.9162072223698488e-06,1.467300534248352,0.929439902305603,0.929439902305603,0.0,44.56978988647461,49.0,53215.38671875,0.0,535.663818359375,1.0,278.1499938964844,281.5173645019531,297.5677795410156,301.01324462890625,293.1499938964844,293.1499938964844,278.1499938964844,35968.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340814113616943,1.0,0.0,0.0,3.777693271636963,3.777718544006348,9.522405548523238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2119140625,0.0,1679.6856689453125,1895.4371337890625,0.0,2786.471435546875,0.933749496936798,1.0,0.0,3.0,1.0,0.0
