time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999580,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.3105700314044952,0.2666226327419281,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.968337059020996,0.2641170024871826,0.2504094541072845,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9934263825416564,0.288363516330719,0.201844036579132,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.915256679058075,0.2267119884490966,0.2151670008897781,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7888609170913696,0.1443586945533752,0.6528270244598389,284.9626159667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2132263183594,284.9647827148437,1.0,0.3469970226287842,1.0,1.0,0.0,1.0,-1.904608964920044,1.9046059846878047,2.9297491437318968e-06,1.470665693283081,0.9416455030441284,0.9416455030441284,0.0,45.36870574951172,67.0,53504.71875,0.0,541.294677734375,1.0,278.1499938964844,281.5296630859375,297.61346435546875,301.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,35612.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325174450874329,1.0,0.0,0.0,3.783001661300659,3.783026933670044,9.54918618845113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4345703125,0.0,1683.2305908203125,1895.4371337890625,0.0,2771.892822265625,0.9350383281707764,1.0,0.0,3.0,1.0,0.0
17999640,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.3105700314044952,0.2666226327419281,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.968337059020996,0.2641170024871826,0.2504094541072845,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9934263825416564,0.288363516330719,0.201844036579132,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.915256679058075,0.2267119884490966,0.2151670008897781,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7888609170913696,0.1443586945533752,0.6528270244598389,284.9626159667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2132263183594,284.9647827148437,1.0,0.3469970226287842,1.0,1.0,0.0,1.0,-1.904608964920044,1.9046059846878047,2.9297491437318968e-06,1.470665693283081,0.9416455030441284,0.9416455030441284,0.0,45.36870574951172,67.0,53504.71875,0.0,541.294677734375,1.0,278.1499938964844,281.5296630859375,297.61346435546875,301.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,35612.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325174450874329,1.0,0.0,0.0,3.783001661300659,3.783026933670044,9.54918618845113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4345703125,0.0,1683.2305908203125,1895.4371337890625,0.0,2771.892822265625,0.9350383281707764,1.0,0.0,3.0,1.0,0.0
17999700,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.310079276561737,0.277013748884201,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9561530351638794,0.2644273638725281,0.2507573962211609,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9834869503974916,0.2886440753936767,0.2020760774612426,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9029926657676696,0.2269508093595504,0.2154489457607269,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7782919406890869,0.1441098004579544,0.652023434638977,284.9789428710937,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2095642089844,284.9811096191406,1.0,0.3507078886032104,1.0,1.0,0.0,1.0,-1.9164810180664065,1.916478037834168,2.965685780509375e-06,1.479901671409607,0.9601972103118896,0.9601972103118896,0.0,47.332122802734375,67.0,53916.57421875,0.0,556.2401123046875,1.0,278.1499938964844,281.53399658203125,297.6416931152344,301.1109924316406,293.1499938964844,293.1499938964844,278.1499938964844,34964.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325725793838501,1.0,0.0,0.0,3.8075881004333496,3.8076136112213135,9.673713066149503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.015625,0.0,1707.580810546875,1895.4371337890625,0.0,2772.406982421875,0.9401674270629884,1.0,0.0,3.0,1.0,0.0
17999760,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9804397821426392,0.308886706829071,0.2786802053451538,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9280437231063844,0.264713853597641,0.2511979043483734,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9588361978530884,0.2888920605182647,0.2023772895336151,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8788763284683228,0.2271659523248672,0.215822234749794,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7573899030685425,0.143816202878952,0.6515608429908752,284.9856262207031,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2031555175781,284.985107421875,1.0,0.3553112149238586,1.0,1.0,0.0,1.0,-1.92104721069336,1.9210442304611208,2.979968485306017e-06,1.483729124069214,0.976346492767334,0.976346492767334,0.0,51.437950134277344,85.0,54230.88671875,0.0,572.3944091796875,1.0,278.1499938964844,281.5275573730469,297.6709289550781,301.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,34530.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332903981208801,1.0,0.0,0.0,3.839569330215454,3.839595079421997,9.836901426751863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.2890625,0.0,1742.912841796875,1895.4371337890625,0.0,2779.0966796875,0.9469903707504272,1.0,0.0,3.0,1.0,0.0
17999820,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9191215634346008,0.3080237209796905,0.277974396944046,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8722068667411804,0.2651334106922149,0.2520897388458252,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8982639908790588,0.2891947627067566,0.2029635310173034,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8304859399795532,0.2274555414915084,0.216587945818901,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7158547639846802,0.1430926769971847,0.6506454944610596,284.9718322753906,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.19580078125,284.9715576171875,1.0,0.3662397861480713,1.0,1.0,0.0,1.0,-1.920781135559082,1.920778155326844,2.979119017254561e-06,1.483494997024536,0.9853527545928956,0.9853527545928956,0.0,62.84552383422852,103.0,54562.5625,0.0,609.8148193359375,1.0,278.1499938964844,281.5066223144531,297.72052001953125,301.2419738769531,293.1499938964844,293.1499938964844,278.1499938964844,34796.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347230553627014,1.0,0.0,0.0,3.886125326156616,3.886151552200317,1.0076898888655703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.611328125,0.0,1802.4913330078125,1895.4371337890625,0.0,2792.455322265625,0.9575257301330566,1.0,0.0,3.0,1.0,0.0
17999880,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9191215634346008,0.3080237209796905,0.277974396944046,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8722068667411804,0.2651334106922149,0.2520897388458252,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8982639908790588,0.2891947627067566,0.2029635310173034,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8304859399795532,0.2274555414915084,0.216587945818901,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7158547639846802,0.1430926769971847,0.6506454944610596,284.9718322753906,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.19580078125,284.9715576171875,1.0,0.3662397861480713,1.0,1.0,0.0,1.0,-1.920781135559082,1.920778155326844,2.979119017254561e-06,1.483494997024536,0.9853527545928956,0.9853527545928956,0.0,62.84552383422852,103.0,54562.5625,0.0,609.8148193359375,1.0,278.1499938964844,281.5066223144531,297.72052001953125,301.2419738769531,293.1499938964844,293.1499938964844,278.1499938964844,34796.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347230553627014,1.0,0.0,0.0,3.886125326156616,3.886151552200317,1.0076898888655703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.611328125,0.0,1802.4913330078125,1895.4371337890625,0.0,2792.455322265625,0.9575257301330566,1.0,0.0,3.0,1.0,0.0
17999940,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8708459734916687,0.3077530562877655,0.2781876027584076,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8305714130401611,0.2654386162757873,0.2529438734054565,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8533681035041809,0.2893628776073456,0.2035004645586013,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7902770042419434,0.2276409715414047,0.2173274606466293,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6776160597801208,0.1422769427299499,0.6496578454971313,284.9689636230469,284.95001220703125,297.04998779296875,294.7606811523437,297.0484924316406,297.1908874511719,284.9688720703125,1.0,0.3793627619743347,1.0,1.0,0.0,1.0,-1.9224116802215576,1.9224086999893188,2.984097136504716e-06,1.48477041721344,0.996648907661438,0.996648907661438,0.0,76.72972106933594,106.0,54912.0703125,0.0,656.468994140625,1.0,278.1499938964844,281.4947204589844,297.7650451660156,301.30908203125,293.1499938964844,293.1499938964844,278.1499938964844,34941.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355439901351929,1.0,0.0,0.0,3.9247334003448486,3.924760103225708,1.0278117770212702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.7998046875,0.0,1852.3294677734373,1895.4371337890625,0.0,2800.1123046875,0.9663565754890442,1.0,0.0,3.0,1.0,0.0
18000000,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8708459734916687,0.3077530562877655,0.2781876027584076,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8305714130401611,0.2654386162757873,0.2529438734054565,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8533681035041809,0.2893628776073456,0.2035004645586013,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7902770042419434,0.2276409715414047,0.2173274606466293,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6776160597801208,0.1422769427299499,0.6496578454971313,284.9689636230469,284.95001220703125,297.04998779296875,294.7606811523437,297.0484924316406,297.1908874511719,284.9688720703125,1.0,0.3793627619743347,1.0,1.0,0.0,1.0,-1.9224116802215576,1.9224086999893188,2.984097136504716e-06,1.48477041721344,0.996648907661438,0.996648907661438,0.0,76.72972106933594,106.0,54912.0703125,0.0,656.468994140625,1.0,278.1499938964844,281.4947204589844,297.7650451660156,301.30908203125,293.1499938964844,293.1499938964844,278.1499938964844,34941.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355439901351929,1.0,0.0,0.0,3.9247334003448486,3.924760103225708,1.0278117770212702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.7998046875,0.0,1852.3294677734373,1895.4371337890625,0.0,2800.1123046875,0.9663565754890442,1.0,0.0,3.0,1.0,0.0
18000060,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8465197682380676,0.3078525364398956,0.278545081615448,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8087620735168457,0.2660824656486511,0.253829151391983,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.830730676651001,0.2898646593093872,0.204056441783905,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7680217623710632,0.2281786054372787,0.2181091010570526,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6570035815238953,0.14182910323143,0.6489254236221313,284.97137451171875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.18994140625,284.971923828125,1.0,0.3882988393306732,1.0,1.0,0.0,1.0,-1.9246273040771484,1.9246243238449097,2.9908451324445195e-06,1.4864870309829712,1.0,1.0,0.0,86.73983001708984,94.0,55236.14453125,0.0,690.969482421875,1.0,278.1499938964844,281.4888610839844,297.8090515136719,301.3739624023437,293.1499938964844,293.1499938964844,278.1499938964844,35236.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361765742301941,1.0,0.0,0.0,3.954045295715332,3.9540722370147705,1.0432215731270844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.16015625,0.0,1892.2813720703125,1895.4371337890625,0.0,2806.0146484375,0.97311532497406,1.0,0.0,3.0,1.0,0.0
18000120,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8465197682380676,0.3078525364398956,0.278545081615448,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8087620735168457,0.2660824656486511,0.253829151391983,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.830730676651001,0.2898646593093872,0.204056441783905,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7680217623710632,0.2281786054372787,0.2181091010570526,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6570035815238953,0.14182910323143,0.6489254236221313,284.97137451171875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.18994140625,284.971923828125,1.0,0.3882988393306732,1.0,1.0,0.0,1.0,-1.9246273040771484,1.9246243238449097,2.9908451324445195e-06,1.4864870309829712,1.0,1.0,0.0,86.73983001708984,94.0,55236.14453125,0.0,690.969482421875,1.0,278.1499938964844,281.4888610839844,297.8090515136719,301.3739624023437,293.1499938964844,293.1499938964844,278.1499938964844,35236.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361765742301941,1.0,0.0,0.0,3.954045295715332,3.9540722370147705,1.0432215731270844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.16015625,0.0,1892.2813720703125,1895.4371337890625,0.0,2806.0146484375,0.97311532497406,1.0,0.0,3.0,1.0,0.0
18000180,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8422344326972961,0.3083285391330719,0.2789682745933532,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8050940632820129,0.2671909034252167,0.2548487484455108,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8270470499992371,0.2908202409744262,0.2047049850225448,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7646421790122986,0.2291973084211349,0.2190408259630203,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6531793475151062,0.1418963968753814,0.6490429043769836,284.9842834472656,284.95001220703125,297.1331481933594,294.8484802246094,297.13214111328125,297.1935729980469,284.9853515625,1.0,0.3902641832828522,1.0,1.0,0.0,1.0,-1.928397297859192,1.928394317626953,3.002370249305386e-06,1.489423751831055,1.0,1.0,0.0,89.03651428222656,82.0,55547.8046875,0.0,701.4662475585938,1.0,278.1499938964844,281.4928283691406,297.85137939453125,301.4363708496094,293.1499938964844,293.1499938964844,278.1499938964844,35544.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367477655410767,1.0,0.0,0.0,3.971081972122192,3.971108913421631,1.052230686582334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.384765625,0.0,1916.8797607421875,1895.4371337890625,0.0,2811.34521484375,0.977165460586548,1.0,0.0,3.0,1.0,0.0
18000240,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8422344326972961,0.3083285391330719,0.2789682745933532,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8050940632820129,0.2671909034252167,0.2548487484455108,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8270470499992371,0.2908202409744262,0.2047049850225448,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7646421790122986,0.2291973084211349,0.2190408259630203,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6531793475151062,0.1418963968753814,0.6490429043769836,284.9842834472656,284.95001220703125,297.1331481933594,294.8484802246094,297.13214111328125,297.1935729980469,284.9853515625,1.0,0.3902641832828522,1.0,1.0,0.0,1.0,-1.928397297859192,1.928394317626953,3.002370249305386e-06,1.489423751831055,1.0,1.0,0.0,89.03651428222656,82.0,55547.8046875,0.0,701.4662475585938,1.0,278.1499938964844,281.4928283691406,297.85137939453125,301.4363708496094,293.1499938964844,293.1499938964844,278.1499938964844,35544.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367477655410767,1.0,0.0,0.0,3.971081972122192,3.971108913421631,1.052230686582334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.384765625,0.0,1916.8797607421875,1895.4371337890625,0.0,2811.34521484375,0.977165460586548,1.0,0.0,3.0,1.0,0.0
18000300,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8451111316680908,0.3086959421634674,0.2792165279388428,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.808402419090271,0.2679083943367004,0.255431205034256,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8300514221191406,0.2914544641971588,0.2050785571336746,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7677949070930481,0.2298755645751953,0.2195853739976883,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6555228233337402,0.1421167701482772,0.6495537757873535,284.9938659667969,284.95001220703125,297.1501770019531,294.8690185546875,297.1491394042969,297.19677734375,284.9951477050781,1.0,0.3894241452217102,1.0,1.0,0.0,1.0,-1.9311107397079468,1.9311076402664185,3.010677119164029e-06,1.491534948348999,1.0,1.0,0.0,87.85223388671875,82.0,55708.48046875,0.0,699.7152099609375,1.0,278.1499938964844,281.4976501464844,297.8717956542969,301.46697998046875,293.1499938964844,293.1499938964844,278.1499938964844,35643.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370228409767151,1.0,0.0,0.0,3.976615428924561,3.976642608642578,1.0551651712376042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1279296875,0.0,1924.90234375,1895.4371337890625,0.0,2813.912353515625,0.9784813523292542,1.0,0.0,3.0,1.0,0.0
18000360,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8501293063163757,0.3091216087341308,0.2794865071773529,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8136907815933228,0.2686998844146728,0.2560523152351379,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8350971937179565,0.2921585440635681,0.2054778188467025,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7730225920677185,0.2306302040815353,0.2201710939407348,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6596996188163757,0.142423614859581,0.650305449962616,285.0048828125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649169921875,297.2000732421875,285.0063781738281,1.0,0.387855976819992,1.0,1.0,0.0,1.0,-1.93426513671875,1.9342621564865112,3.020353005922516e-06,1.4939910173416138,1.0,1.0,0.0,85.76543426513672,70.0,55873.3203125,0.0,695.333740234375,1.0,278.1499938964844,281.5036926269531,297.89190673828125,301.4975280761719,293.1499938964844,293.1499938964844,278.1499938964844,35722.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373205065727234,1.0,0.0,0.0,3.981002569198608,3.981029987335205,1.057494728229358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.447265625,0.0,1931.2806396484373,1895.4371337890625,0.0,2816.691162109375,0.9795249104499816,1.0,0.0,3.0,1.0,0.0
18000420,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.866879403591156,0.3101337254047394,0.2800962030887604,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8298132419586182,0.2704928517341614,0.2574155330657959,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8515653014183044,0.2937629818916321,0.2063560783863067,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7898486256599426,0.2323556095361709,0.2214701175689697,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6737975478172302,0.1432902067899704,0.6525769233703613,285.0306091308594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.20587158203125,285.0323791503906,1.0,0.3829573094844818,1.0,1.0,0.0,1.0,-1.941975712776184,1.941972613334656,3.044083086933824e-06,1.49999737739563,1.0,1.0,0.0,79.38573455810547,58.0,56218.31640625,0.0,680.3275756835938,1.0,278.1499938964844,281.5190124511719,297.9308776855469,301.55841064453125,293.1499938964844,293.1499938964844,278.1499938964844,35831.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380054831504822,1.0,0.0,0.0,3.987090826034546,3.987118244171143,1.0607316198729675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0537109375,0.0,1940.15478515625,1895.4371337890625,0.0,2823.086181640625,0.9809728860855104,1.0,0.0,3.0,1.0,0.0
18000480,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.866879403591156,0.3101337254047394,0.2800962030887604,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8298132419586182,0.2704928517341614,0.2574155330657959,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8515653014183044,0.2937629818916321,0.2063560783863067,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7898486256599426,0.2323556095361709,0.2214701175689697,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6737975478172302,0.1432902067899704,0.6525769233703613,285.0306091308594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.20587158203125,285.0323791503906,1.0,0.3829573094844818,1.0,1.0,0.0,1.0,-1.941975712776184,1.941972613334656,3.044083086933824e-06,1.49999737739563,1.0,1.0,0.0,79.38573455810547,58.0,56218.31640625,0.0,680.3275756835938,1.0,278.1499938964844,281.5190124511719,297.9308776855469,301.55841064453125,293.1499938964844,293.1499938964844,278.1499938964844,35831.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380054831504822,1.0,0.0,0.0,3.987090826034546,3.987118244171143,1.0607316198729675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0537109375,0.0,1940.15478515625,1895.4371337890625,0.0,2823.086181640625,0.9809728860855104,1.0,0.0,3.0,1.0,0.0
18000540,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8873183727264404,0.3110664486885071,0.280644804239273,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.848699688911438,0.272089272737503,0.2586076855659485,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8716415762901306,0.2951973378658294,0.2071257084608078,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8095062375068665,0.2339035868644714,0.2226167172193527,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6909348368644714,0.144190564751625,0.6550905108451843,285.05389404296875,284.95001220703125,297.2113647460937,294.9565124511719,297.2106628417969,297.2113647460937,285.05584716796875,1.0,0.3778575658798218,1.0,1.0,0.0,1.0,-1.94938600063324,1.949382901191712,3.066989620492677e-06,1.5057711601257324,1.0,1.0,0.0,72.79527282714844,58.0,56507.26953125,0.0,664.2601318359375,1.0,278.1499938964844,281.5336608886719,297.9603881835937,301.60626220703125,293.1499938964844,293.1499938964844,278.1499938964844,35885.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386469483375549,1.0,0.0,0.0,3.990082263946533,3.990109920501709,1.0623240314089344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.51953125,0.0,1944.5252685546875,1895.4371337890625,0.0,2829.076171875,0.9816844463348388,1.0,0.0,3.0,1.0,0.0
18000600,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8939248323440552,0.3113299012184143,0.280799388885498,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8548596501350403,0.2725352942943573,0.2589396238327026,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8781830072402954,0.295598566532135,0.2073402106761932,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8154332041740417,0.2343372553586959,0.2229371070861816,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.696424126625061,0.1444551646709442,0.6558480262756348,285.0604248046875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.21295166015625,285.0624084472656,1.0,0.3763822913169861,1.0,1.0,0.0,1.0,-1.951520323753357,1.9515172243118288,3.073605057579698e-06,1.5074341297149658,1.0,1.0,0.0,70.89311218261719,46.0,56586.40625,0.0,659.5957641601562,1.0,278.1499938964844,281.5378112792969,297.9681091308594,301.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,35896.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388344645500183,1.0,0.0,0.0,3.990710258483887,3.9907376766204834,1.0626583843986737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.576171875,0.0,1945.443359375,1895.4371337890625,0.0,2830.82763671875,0.9818337559700012,1.0,0.0,3.0,1.0,0.0
18000660,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9330968260765076,0.3121044039726257,0.2814013063907623,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8900011777877808,0.2744215726852417,0.260487824678421,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9153842329978944,0.2971874177455902,0.2083103060722351,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8468976020812988,0.2362088859081268,0.2244485467672348,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7250154614448547,0.1456352770328521,0.6596382856369019,284.85369873046875,284.95001220703125,297.2338256835937,294.998779296875,297.22821044921875,297.2163391113281,284.824462890625,1.0,0.3687261044979095,0.8401135802268982,0.8401135802268982,0.4000000059604645,1.0,-1.961634635925293,1.3436130285263062,0.618021547794342,0.8995382189750671,0.922569751739502,0.922569751739502,0.0,61.64743423461914,34.0,51569.01171875,0.0,635.1087646484375,1.0,278.1499938964844,281.276611328125,297.97186279296875,301.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,37479.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352727890014648,1.0,0.0,0.0,3.971525192260742,3.971552610397339,1.0524655635890667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4296875,0.0,1933.213134765625,1895.4371337890625,0.0,2797.582763671875,0.9769049286842346,1.0,0.0,3.0,1.0,0.0
18000720,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9330968260765076,0.3121044039726257,0.2814013063907623,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8900011777877808,0.2744215726852417,0.260487824678421,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9153842329978944,0.2971874177455902,0.2083103060722351,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8468976020812988,0.2362088859081268,0.2244485467672348,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7250154614448547,0.1456352770328521,0.6596382856369019,284.85369873046875,284.95001220703125,297.2338256835937,294.998779296875,297.22821044921875,297.2163391113281,284.824462890625,1.0,0.3687261044979095,0.8401135802268982,0.8401135802268982,0.4000000059604645,1.0,-1.961634635925293,1.3436130285263062,0.618021547794342,0.8995382189750671,0.922569751739502,0.922569751739502,0.0,61.64743423461914,34.0,51569.01171875,0.0,635.1087646484375,1.0,278.1499938964844,281.276611328125,297.97186279296875,301.4781799316406,293.1499938964844,293.1499938964844,278.1499938964844,37479.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352727890014648,1.0,0.0,0.0,3.971525192260742,3.971552610397339,1.0524655635890667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4296875,0.0,1933.213134765625,1895.4371337890625,0.0,2797.582763671875,0.9769049286842346,1.0,0.0,3.0,1.0,0.0
18000780,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.9834426641464232,0.3115593194961548,0.2805558145046234,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9434841871261596,0.275575578212738,0.2611916959285736,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.9698148369789124,0.2978848218917846,0.2085024267435073,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8929551243782043,0.2374533116817474,0.225239023566246,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7621071934700012,0.1464559584856033,0.6614832878112793,284.80816650390625,284.95001220703125,297.2480163574219,295.0318603515625,297.225830078125,297.20855712890625,284.8175964355469,1.0,0.359914481639862,0.6802271008491516,0.6802271008491516,0.800000011920929,1.0,-1.9648568630218504,0.8597353100776672,1.1051214933395386,0.4157996475696563,0.7594779133796692,0.7594779133796692,0.0,51.97464370727539,37.0,44110.609375,0.0,604.548828125,1.0,278.1499938964844,281.32244873046875,297.8621826171875,300.8429260253906,293.1499938964844,293.1499938964844,278.45001220703125,49357.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015744090080261,1.0,0.0,0.0,3.3181493282318115,3.3181726932525635,7.346578740907717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.25634765625,0.0,1285.2166748046875,1895.4371337890625,0.0,2485.828125,0.8453911542892456,1.0,0.0,3.0,1.0,0.0
18000840,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.9834426641464232,0.3115593194961548,0.2805558145046234,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9434841871261596,0.275575578212738,0.2611916959285736,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.9698148369789124,0.2978848218917846,0.2085024267435073,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8929551243782043,0.2374533116817474,0.225239023566246,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7621071934700012,0.1464559584856033,0.6614832878112793,284.80816650390625,284.95001220703125,297.2480163574219,295.0318603515625,297.225830078125,297.20855712890625,284.8175964355469,1.0,0.359914481639862,0.6802271008491516,0.6802271008491516,0.800000011920929,1.0,-1.9648568630218504,0.8597353100776672,1.1051214933395386,0.4157996475696563,0.7594779133796692,0.7594779133796692,0.0,51.97464370727539,37.0,44110.609375,0.0,604.548828125,1.0,278.1499938964844,281.32244873046875,297.8621826171875,300.8429260253906,293.1499938964844,293.1499938964844,278.45001220703125,49357.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015744090080261,1.0,0.0,0.0,3.3181493282318115,3.3181726932525635,7.346578740907717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.25634765625,0.0,1285.2166748046875,1895.4371337890625,0.0,2485.828125,0.8453911542892456,1.0,0.0,3.0,1.0,0.0
18000900,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.3122188448905945,0.2777796983718872,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9695867300033568,0.2767066955566406,0.2619126141071319,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9917769432067872,0.298921674489975,0.2089375555515289,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9180548191070556,0.238561138510704,0.2259624004364013,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7822099924087524,0.1471920162439346,0.6635204553604126,284.9397277832031,284.95001220703125,297.2537841796875,295.0477905273437,297.2292785644531,297.2126159667969,284.9480285644531,1.0,0.3574230670928955,0.6002839207649231,0.6002839207649231,1.0,1.0,-1.9690269231796265,0.7941030263900757,1.1749238967895508,0.349030464887619,0.8202633261680603,0.8202633261680603,0.0,48.3985595703125,37.0,42880.6875,0.0,594.9024047851562,1.0,278.3900451660156,281.4871520996094,297.8220520019531,300.572998046875,293.1499938964844,293.1499938964844,278.45001220703125,39875.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756018042564392,1.0,0.0,0.0,3.298258304595948,3.2982797622680664,7.258763616846409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.73876953125,0.0,1202.12255859375,1895.4371337890625,0.0,2250.74267578125,0.8339478373527527,1.0,0.0,3.0,1.0,0.0
18000960,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.809153139591217,0.3168020248413086,0.2850867509841919,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7763530611991882,0.2792677879333496,0.2659611403942108,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.7970669269561768,0.3023549616336822,0.2121525853872299,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7400246262550354,0.240274578332901,0.2296485006809234,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.631499707698822,0.147426351904869,0.6784522533416748,284.81524658203125,284.95001220703125,297.2587280273437,295.0633544921875,297.2420959472656,297.232666015625,284.7426452636719,1.0,0.3397469222545624,0.6124383211135864,0.6124383211135864,1.0,1.0,-1.4115588665008545,0.543295681476593,0.8682631254196167,0.2531763911247253,0.7219837307929993,0.7219837307929993,0.0,101.04308319091795,25.0,34857.28515625,0.0,571.8003540039062,1.0,278.43853759765625,281.3463134765625,297.87115478515625,300.5541687011719,293.1499938964844,293.1499938964844,278.75,44013.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578620910644531,1.0,0.0,0.0,3.210099458694458,3.210120916366577,6.875911253700906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.875,0.0,1149.3499755859375,1895.4371337890625,0.0,2093.84716796875,0.8092623353004456,1.0,0.0,3.0,1.0,0.0
18001020,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.9983025193214417,0.3263267576694488,0.2394324988126754,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.9983025193214417,0.284610778093338,0.2521339654922485,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.9983025193214417,0.3095689117908478,0.1862252801656723,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9743636846542358,0.2446250766515731,0.2309094071388244,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.8262595534324646,0.1517613679170608,0.6793820261955261,284.6623229980469,284.95001220703125,297.26641845703125,295.0934753417969,297.28741455078125,297.302490234375,284.81182861328125,1.0,0.3418492972850799,0.6367472410202026,0.6367472410202026,1.0,1.0,-1.906530737876892,0.7856660485267639,1.1208646297454834,0.3542629480361938,0.637119710445404,0.637119710445404,0.0,41.23998641967773,45.0,40050.78125,0.0,527.1956787109375,1.0,278.7373962402344,281.5694274902344,297.9615173339844,300.5021667480469,293.1499938964844,293.1499938964844,279.04998779296875,47502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269290685653687,1.0,0.0,0.0,3.242748498916626,3.2427706718444824,7.016489007583004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6904296875,0.0,1201.9886474609375,1895.4371337890625,0.0,1829.4041748046875,0.7984132170677185,1.0,0.0,3.0,1.0,0.0
18001080,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.9983025193214417,0.3263267576694488,0.2394324988126754,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.9983025193214417,0.284610778093338,0.2521339654922485,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.9983025193214417,0.3095689117908478,0.1862252801656723,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9743636846542358,0.2446250766515731,0.2309094071388244,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.8262595534324646,0.1517613679170608,0.6793820261955261,284.6623229980469,284.95001220703125,297.26641845703125,295.0934753417969,297.28741455078125,297.302490234375,284.81182861328125,1.0,0.3418492972850799,0.6367472410202026,0.6367472410202026,1.0,1.0,-1.906530737876892,0.7856660485267639,1.1208646297454834,0.3542629480361938,0.637119710445404,0.637119710445404,0.0,41.23998641967773,45.0,40050.78125,0.0,527.1956787109375,1.0,278.7373962402344,281.5694274902344,297.9615173339844,300.5021667480469,293.1499938964844,293.1499938964844,279.04998779296875,47502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269290685653687,1.0,0.0,0.0,3.242748498916626,3.2427706718444824,7.016489007583004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6904296875,0.0,1201.9886474609375,1895.4371337890625,0.0,1829.4041748046875,0.7984132170677185,1.0,0.0,3.0,1.0,0.0
18001140,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9978533387184144,0.3352422416210174,0.2364825755357742,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9978533387184144,0.2887200117111206,0.2490275353193283,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9978533387184144,0.316202849149704,0.1839308887720108,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.980176329612732,0.246256485581398,0.2329883277416229,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8323488235473633,0.1530676186084747,0.6883459687232971,285.1465759277344,284.95001220703125,297.27069091796875,295.1163024902344,297.3175354003906,297.3509521484375,285.1412353515625,1.0,0.3426965177059173,0.6559460759162903,0.6559460759162903,1.0,1.0,-1.9093704223632808,0.797433614730835,1.1119368076324463,0.3651674091815948,1.0,1.0,0.0,40.944278717041016,45.0,41013.27734375,0.0,528.2828979492188,1.0,279.0259704589844,281.82183837890625,298.0492858886719,300.6265563964844,293.1499938964844,293.1499938964844,279.04998779296875,27789.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144220471382141,1.0,0.0,0.0,3.5073251724243164,3.5073463916778564,8.208151598410041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.2255859375,0.0,1321.125,1895.4371337890625,0.0,1726.37451171875,0.8670001029968262,1.0,0.0,3.0,1.0,0.0
18001200,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9979985356330872,0.3370459377765655,0.2373952865600586,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9979985356330872,0.2897505760192871,0.2499886602163314,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9979985356330872,0.3176657855510711,0.1846407800912857,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9798016548156738,0.2467251121997833,0.2334456294775009,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8321837186813354,0.1534710377454757,0.6901435256004333,285.13360595703125,284.95001220703125,297.2715759277344,295.12225341796875,297.322998046875,297.3600158691406,285.1303100585937,1.0,0.3438500761985779,0.6610561609268188,0.6610561609268188,1.0,1.0,-1.9151731729507449,0.8026368021965027,1.1125363111495972,0.3690225183963775,1.0,1.0,0.0,41.19221496582031,65.0,41223.8359375,0.0,533.109375,1.0,279.0384521484375,281.8124389648437,298.0904541015625,300.7036437988281,293.1499938964844,293.1499938964844,278.75,28491.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158831357955933,1.0,0.0,0.0,3.555143117904663,3.5551650524139404,8.433493121628999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.134765625,0.0,1375.452880859375,1895.4371337890625,0.0,1738.282958984375,0.8785417079925537,1.0,0.0,3.0,1.0,0.0
18001260,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.341680645942688,0.2491378486156463,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.2928466796875,0.262354165315628,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.3219106495380401,0.1937738806009292,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9694476127624512,0.2486616969108581,0.2354278266429901,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8243789672851562,0.1552233397960662,0.6985659003257751,284.9453125,284.95001220703125,297.274658203125,295.1498718261719,297.33184814453125,297.3736877441406,284.947998046875,1.0,0.3542158305644989,0.6615059971809387,0.6615059971809387,1.0,1.0,-1.9675571918487549,0.8275306224822998,1.140026569366455,0.3821696937084198,0.946317732334137,0.946317732334137,0.0,43.97520065307617,85.0,43137.83984375,0.0,579.7698364257812,1.0,278.7571716308594,281.5572204589844,298.23638916015625,301.0661315917969,293.1499938964844,293.1499938964844,278.45001220703125,33151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391077876091003,1.0,0.0,0.0,3.6823618412017822,3.682385683059693,9.047867024492008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.919921875,0.0,1547.970947265625,1895.4371337890625,0.0,1931.9833984375,0.9101325273513794,1.0,0.0,3.0,1.0,0.0
18001320,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.341680645942688,0.2491378486156463,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.2928466796875,0.262354165315628,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.3219106495380401,0.1937738806009292,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9694476127624512,0.2486616969108581,0.2354278266429901,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8243789672851562,0.1552233397960662,0.6985659003257751,284.9453125,284.95001220703125,297.274658203125,295.1498718261719,297.33184814453125,297.3736877441406,284.947998046875,1.0,0.3542158305644989,0.6615059971809387,0.6615059971809387,1.0,1.0,-1.9675571918487549,0.8275306224822998,1.140026569366455,0.3821696937084198,0.946317732334137,0.946317732334137,0.0,43.97520065307617,85.0,43137.83984375,0.0,579.7698364257812,1.0,278.7571716308594,281.5572204589844,298.23638916015625,301.0661315917969,293.1499938964844,293.1499938964844,278.45001220703125,33151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391077876091003,1.0,0.0,0.0,3.6823618412017822,3.682385683059693,9.047867024492008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.919921875,0.0,1547.970947265625,1895.4371337890625,0.0,1931.9833984375,0.9101325273513794,1.0,0.0,3.0,1.0,0.0
18001380,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.3407467305660248,0.2744223475456238,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9901935458183287,0.2928557395935058,0.2777751982212066,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.321948230266571,0.2134395986795425,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.940146803855896,0.2506142556667328,0.237355500459671,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.802478551864624,0.1567521542310714,0.7062864303588867,284.9134521484375,284.95001220703125,297.2760925292969,295.17645263671875,297.3162536621094,297.3461303710937,284.9226379394531,1.0,0.3715114593505859,0.6619558334350586,0.6619558334350586,1.0,1.0,-2.050863027572632,0.8664644360542297,1.1843986511230469,0.402684599161148,0.8891404271125793,0.8891404271125793,0.0,49.927024841308594,105.0,45065.53515625,0.0,664.3911743164062,1.0,278.4581604003906,281.4310607910156,298.2547302246094,301.2193298339844,293.1499938964844,293.1499938964844,278.75,37247.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583194375038147,1.0,0.0,0.0,3.6192493438720703,3.619273185729981,8.740379939808918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.39208984375,0.0,1508.4822998046875,1895.4371337890625,0.0,2097.8486328125,0.9000743627548218,1.0,0.0,3.0,1.0,0.0
