time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001440,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.3407467305660248,0.2744223475456238,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9901935458183287,0.2928557395935058,0.2777751982212066,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.321948230266571,0.2134395986795425,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.940146803855896,0.2506142556667328,0.237355500459671,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.802478551864624,0.1567521542310714,0.7062864303588867,284.9134521484375,284.95001220703125,297.2760925292969,295.17645263671875,297.3162536621094,297.3461303710937,284.9226379394531,1.0,0.3715114593505859,0.6619558334350586,0.6619558334350586,1.0,1.0,-2.050863027572632,0.8664644360542297,1.1843986511230469,0.402684599161148,0.8891404271125793,0.8891404271125793,0.0,49.927024841308594,105.0,45065.53515625,0.0,664.3911743164062,1.0,278.4581604003906,281.4310607910156,298.2547302246094,301.2193298339844,293.1499938964844,293.1499938964844,278.75,37247.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583194375038147,1.0,0.0,0.0,3.6192493438720703,3.619273185729981,8.740379939808918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.39208984375,0.0,1508.4822998046875,1895.4371337890625,0.0,2097.8486328125,0.9000743627548218,1.0,0.0,3.0,1.0,0.0
18001500,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.3381638824939728,0.2947817742824554,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9696032404899596,0.2933045327663421,0.2779580354690552,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.995383083820343,0.320377379655838,0.2249078154563903,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9162761569023132,0.2519567906856537,0.2385834604501724,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7846382260322571,0.1576535403728485,0.7105458974838257,285.07354736328125,284.95001220703125,297.2763671875,295.1893920898437,297.2960205078125,297.3111572265625,285.0881652832031,1.0,0.3820571899414062,0.6621807813644409,0.6621807813644409,1.0,1.0,-2.096973657608032,0.888031005859375,1.2089427709579468,0.4141688346862793,1.0,1.0,0.0,54.58822250366211,105.0,45390.79296875,0.0,718.4246826171875,1.0,278.7021484375,281.6139831542969,298.1942749023437,301.05889892578125,293.1499938964844,293.1499938964844,278.75,32389.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547855377197266,1.0,0.0,0.0,3.707327127456665,3.7073512077331534,9.170966563942784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0244140625,0.0,1570.449951171875,1895.4371337890625,0.0,2066.994140625,0.917349934577942,1.0,0.0,3.0,1.0,0.0
18001560,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9676995277404784,0.3343625068664551,0.3028851747512817,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9208641648292542,0.2942788302898407,0.2790084779262543,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9511448740959167,0.3194846212863922,0.2242325097322464,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8736696243286133,0.2534656822681427,0.240297719836235,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.750084638595581,0.1586503237485885,0.716503381729126,285.11968994140625,284.95001220703125,297.2763671875,295.2021179199219,297.2801818847656,297.2832336425781,285.11865234375,1.0,0.3923699557781219,0.6612659096717834,0.6612659096717834,1.0,1.0,-2.115251064300537,0.8960784077644348,1.219172716140747,0.4184188842773437,1.0,1.0,0.0,63.65437316894531,125.0,45911.30078125,0.0,767.0140380859375,1.0,278.7428894042969,281.63836669921875,298.2167053222656,301.1636962890625,293.1499938964844,293.1499938964844,278.45001220703125,32360.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563703060150146,1.0,0.0,0.0,3.789410591125488,3.789435386657715,9.581568747307756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.43212890625,0.0,1665.60009765625,1895.4371337890625,0.0,2080.8125,0.933899462223053,1.0,0.0,3.0,1.0,0.0
18001620,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8848398923873901,0.3299976289272308,0.2988629937171936,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8524954915046692,0.2960024774074554,0.2815242111682892,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8741903901100159,0.3191213607788086,0.2243161499500274,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8144499659538269,0.2558253705501556,0.2435351461172104,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6995119452476501,0.1602763384580612,0.728173553943634,284.9346923828125,284.95001220703125,297.27593994140625,295.2270202636719,297.2726135253906,297.27020263671875,284.9347839355469,1.0,0.412190318107605,0.6594362258911133,0.6594362258911133,1.0,1.0,-2.132309436798096,0.903063952922821,1.22924542427063,0.4217436015605926,0.9600453972816468,0.9600453972816468,0.0,84.42957305908203,143.0,47278.953125,0.0,857.1275634765625,1.0,278.4556579589844,281.3970031738281,298.291748046875,301.4028015136719,293.1499938964844,293.1499938964844,278.1499938964844,35051.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737821936607361,1.0,0.0,0.0,3.842664003372192,3.842689752578736,9.852764151219162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3193359375,0.0,1750.7977294921875,1895.4371337890625,0.0,2234.497802734375,0.9475021958351136,1.0,0.0,3.0,1.0,0.0
18001680,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8848398923873901,0.3299976289272308,0.2988629937171936,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8524954915046692,0.2960024774074554,0.2815242111682892,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8741903901100159,0.3191213607788086,0.2243161499500274,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8144499659538269,0.2558253705501556,0.2435351461172104,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6995119452476501,0.1602763384580612,0.728173553943634,284.9346923828125,284.95001220703125,297.27593994140625,295.2270202636719,297.2726135253906,297.27020263671875,284.9347839355469,1.0,0.412190318107605,0.6594362258911133,0.6594362258911133,1.0,1.0,-2.132309436798096,0.903063952922821,1.22924542427063,0.4217436015605926,0.9600453972816468,0.9600453972816468,0.0,84.42957305908203,143.0,47278.953125,0.0,857.1275634765625,1.0,278.4556579589844,281.3970031738281,298.291748046875,301.4028015136719,293.1499938964844,293.1499938964844,278.1499938964844,35051.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737821936607361,1.0,0.0,0.0,3.842664003372192,3.842689752578736,9.852764151219162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3193359375,0.0,1750.7977294921875,1895.4371337890625,0.0,2234.497802734375,0.9475021958351136,1.0,0.0,3.0,1.0,0.0
18001740,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.843887209892273,0.3284207880496979,0.29764524102211,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8177908658981323,0.2973517179489136,0.2834841907024383,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8362080454826355,0.319339394569397,0.2248823791742324,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7794317603111267,0.2574978768825531,0.2458518147468567,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6686475276947021,0.1614361703395843,0.7368198037147522,284.8545227050781,284.95001220703125,297.2753601074219,295.2483825683594,297.2689514160156,297.26422119140625,284.864013671875,1.0,0.4286424815654754,0.6578261256217957,0.6578261256217957,1.0,1.0,-2.14704704284668,0.9091120958328248,1.237934947013855,0.4243699908256531,0.8569162487983704,0.8569162487983704,0.0,102.33702850341795,143.0,47829.328125,0.0,936.24658203125,1.0,278.16119384765625,281.266357421875,298.296630859375,301.4718017578125,293.1499938964844,293.1499938964844,278.1499938964844,41216.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78449547290802,1.0,0.0,0.0,3.674072504043579,3.6740975379943848,9.007177368403063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.0654296875,0.0,1599.40625,1895.4371337890625,0.0,2330.5947265625,0.914475917816162,1.0,0.0,3.0,1.0,0.0
18001800,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8395867347717285,0.3283626139163971,0.2975935041904449,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8138889074325562,0.2975784242153168,0.2837553918361664,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8321665525436401,0.3194461166858673,0.2249852120876312,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7755377292633057,0.2577531933784485,0.2461589127779007,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6652920246124268,0.1616111695766449,0.7379635572433472,284.87322998046875,284.95001220703125,297.2752990722656,295.2512512207031,297.268798828125,297.2640075683594,284.8807067871094,1.0,0.4308303892612457,0.6576065421104431,0.6576065421104431,1.0,1.0,-2.1491761207580566,0.909992516040802,1.2391834259033203,0.4247490167617798,0.8624486923217773,0.8624486923217773,0.0,104.73822021484376,131.0,47854.66015625,0.0,947.0841674804688,1.0,278.1573181152344,281.278076171875,298.2879638671875,301.4520874023437,293.1499938964844,293.1499938964844,278.45001220703125,40541.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843631505966187,1.0,0.0,0.0,3.66002893447876,3.6600537300109854,8.93845196969778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.0751953125,0.0,1578.4271240234375,1895.4371337890625,0.0,2329.4013671875,0.9114740490913392,1.0,0.0,3.0,1.0,0.0
18001860,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8271775245666504,0.3293586373329162,0.2982547581195831,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8028497695922852,0.3002654910087585,0.2863076031208038,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8208155632019043,0.3214251101016998,0.2262948453426361,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7654260396957397,0.2605413496494293,0.2488606423139572,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6568068861961365,0.1635579019784927,0.7473031282424927,285.028564453125,284.95001220703125,297.2748413085937,295.2749938964844,297.2723083496094,297.2703552246094,285.0277099609375,1.0,0.4390605986118316,0.6568535566329956,0.6568535566329956,1.0,1.0,-2.169067621231079,0.9188764691352844,1.25019109249115,0.4290161430835724,0.9888802766799928,0.9888802766799928,0.0,113.1084442138672,119.0,47793.23828125,0.0,997.38134765625,1.0,278.44268798828125,281.460693359375,298.247802734375,301.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,33052.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738822102546692,1.0,0.0,0.0,3.785172700881958,3.785197496414185,9.560149010212626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.16015625,0.0,1665.951416015625,1895.4371337890625,0.0,2235.389892578125,0.9337023496627808,1.0,0.0,3.0,1.0,0.0
18001920,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8271775245666504,0.3293586373329162,0.2982547581195831,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8028497695922852,0.3002654910087585,0.2863076031208038,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8208155632019043,0.3214251101016998,0.2262948453426361,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7654260396957397,0.2605413496494293,0.2488606423139572,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6568068861961365,0.1635579019784927,0.7473031282424927,285.028564453125,284.95001220703125,297.2748413085937,295.2749938964844,297.2723083496094,297.2703552246094,285.0277099609375,1.0,0.4390605986118316,0.6568535566329956,0.6568535566329956,1.0,1.0,-2.169067621231079,0.9188764691352844,1.25019109249115,0.4290161430835724,0.9888802766799928,0.9888802766799928,0.0,113.1084442138672,119.0,47793.23828125,0.0,997.38134765625,1.0,278.44268798828125,281.460693359375,298.247802734375,301.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,33052.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738822102546692,1.0,0.0,0.0,3.785172700881958,3.785197496414185,9.560149010212626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.16015625,0.0,1665.951416015625,1895.4371337890625,0.0,2235.389892578125,0.9337023496627808,1.0,0.0,3.0,1.0,0.0
18001980,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8277811408042908,0.3299450278282165,0.2989813685417175,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8051484227180481,0.3026963174343109,0.2887346148490906,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8222750425338745,0.3231352567672729,0.227604478597641,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7679883241653442,0.2630883753299713,0.2513847947120666,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6594275236129761,0.165470466017723,0.7561525106430054,284.9050598144531,284.95001220703125,297.27508544921875,295.29840087890625,297.2746887207031,297.2743835449219,284.9091186523437,1.0,0.4414603114128113,0.6561006307601929,0.6561006307601929,1.0,1.0,-2.188093662261963,0.9273536801338196,1.260740041732788,0.433168351650238,0.8967238068580627,0.8967238068580627,0.0,113.65367126464844,107.0,48735.0078125,0.0,1018.4861450195312,1.0,278.1569519042969,281.281005859375,298.33013916015625,301.5310974121094,293.1499938964844,293.1499938964844,278.45001220703125,37937.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847363948822021,1.0,0.0,0.0,3.726275205612183,3.726300239562988,9.264950904253056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.16015625,0.0,1634.4920654296875,1895.4371337890625,0.0,2332.76806640625,0.9237693548202516,1.0,0.0,3.0,1.0,0.0
18002040,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8277811408042908,0.3299450278282165,0.2989813685417175,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8051484227180481,0.3026963174343109,0.2887346148490906,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8222750425338745,0.3231352567672729,0.227604478597641,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7679883241653442,0.2630883753299713,0.2513847947120666,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6594275236129761,0.165470466017723,0.7561525106430054,284.9050598144531,284.95001220703125,297.27508544921875,295.29840087890625,297.2746887207031,297.2743835449219,284.9091186523437,1.0,0.4414603114128113,0.6561006307601929,0.6561006307601929,1.0,1.0,-2.188093662261963,0.9273536801338196,1.260740041732788,0.433168351650238,0.8967238068580627,0.8967238068580627,0.0,113.65367126464844,107.0,48735.0078125,0.0,1018.4861450195312,1.0,278.1569519042969,281.281005859375,298.33013916015625,301.5310974121094,293.1499938964844,293.1499938964844,278.45001220703125,37937.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847363948822021,1.0,0.0,0.0,3.726275205612183,3.726300239562988,9.264950904253056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.16015625,0.0,1634.4920654296875,1895.4371337890625,0.0,2332.76806640625,0.9237693548202516,1.0,0.0,3.0,1.0,0.0
18002100,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8310015201568604,0.33062744140625,0.2992729842662811,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.809331476688385,0.3041362166404724,0.289855033159256,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8258951902389526,0.3242774903774261,0.2281950861215591,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7721700668334961,0.2645560503005981,0.2525526285171509,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.663283109664917,0.1665743887424469,0.7602715492248535,285.0363464355469,284.95001220703125,297.2756042480469,295.3099975585937,297.277099609375,297.27813720703125,285.0456848144531,1.0,0.4411393702030182,0.6557241678237915,0.6557241678237915,1.0,1.0,-2.196846008300781,0.9312466382980348,1.265599489212036,0.4350073635578155,0.9888432025909424,0.9888432025909424,0.0,112.02233123779295,107.0,48316.02734375,0.0,1021.2568359375,1.0,278.4039306640625,281.454833984375,298.2799072265625,301.3445739746094,293.1499938964844,293.1499938964844,278.45001220703125,34018.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783745527267456,1.0,0.0,0.0,3.770887851715088,3.7709126472473145,9.488127261647604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.87548828125,0.0,1656.55224609375,1895.4371337890625,0.0,2275.558837890625,0.932764172554016,1.0,0.0,3.0,1.0,0.0
18002160,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8367283940315247,0.3316121399402618,0.2999498248100281,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8157726526260376,0.3058026432991028,0.2912246584892273,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8319143652915955,0.3256896734237671,0.2290203422307968,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7787984609603882,0.2662273347377777,0.2539348900318146,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6693276762962341,0.1678443253040313,0.7650830745697021,285.0546569824219,284.95001220703125,297.2764587402344,295.3215637207031,297.28082275390625,297.2840270996094,285.0547790527344,1.0,0.4401878416538238,0.6553092002868652,0.6553092002868652,1.0,1.0,-2.207732677459717,0.9361108541488647,1.2716217041015625,0.437357634305954,1.0,1.0,0.0,109.21174621582033,95.0,48602.640625,0.0,1021.7756958007812,1.0,278.4432678222656,281.4656677246094,298.3033447265625,301.42547607421875,293.1499938964844,293.1499938964844,278.1499938964844,33255.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768280506134033,1.0,0.0,0.0,3.842501163482666,3.84252667427063,9.851929689830283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.09765625,0.0,1736.44873046875,1895.4371337890625,0.0,2261.70849609375,0.946517050266266,1.0,0.0,3.0,1.0,0.0
18002220,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8518849015235901,0.3325925469398498,0.300805389881134,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8317430019378662,0.3085738718509674,0.2936971485614776,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.847705602645874,0.3277867436408996,0.2304130941629409,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7959299087524414,0.2690907716751098,0.2564720809459686,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6850337982177734,0.1701366007328033,0.7742710709571838,284.9096069335937,284.95001220703125,297.2794189453125,295.3446350097656,297.2855834960937,297.2901611328125,284.9126281738281,1.0,0.4367595613002777,0.6544792652130127,0.6544792652130127,1.0,1.0,-2.2274906635284424,0.9448720812797546,1.2826186418533323,0.4416579306125641,0.9292763471603394,0.9292763471603394,0.0,101.91568756103516,83.0,49726.921875,0.0,1014.3467407226562,1.0,278.1557922363281,281.2608947753906,298.3831481933594,301.64654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888524532318115,1.0,0.0,0.0,3.825765371322632,3.825791358947754,9.766297353053233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.068359375,0.0,1745.1707763671875,1895.4371337890625,0.0,2369.97314453125,0.9451605081558228,1.0,0.0,3.0,1.0,0.0
18002280,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8518849015235901,0.3325925469398498,0.300805389881134,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8317430019378662,0.3085738718509674,0.2936971485614776,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.847705602645874,0.3277867436408996,0.2304130941629409,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7959299087524414,0.2690907716751098,0.2564720809459686,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6850337982177734,0.1701366007328033,0.7742710709571838,284.9096069335937,284.95001220703125,297.2794189453125,295.3446350097656,297.2855834960937,297.2901611328125,284.9126281738281,1.0,0.4367595613002777,0.6544792652130127,0.6544792652130127,1.0,1.0,-2.2274906635284424,0.9448720812797546,1.2826186418533323,0.4416579306125641,0.9292763471603394,0.9292763471603394,0.0,101.91568756103516,83.0,49726.921875,0.0,1014.3467407226562,1.0,278.1557922363281,281.2608947753906,298.3831481933594,301.64654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888524532318115,1.0,0.0,0.0,3.825765371322632,3.825791358947754,9.766297353053233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.068359375,0.0,1745.1707763671875,1895.4371337890625,0.0,2369.97314453125,0.9451605081558228,1.0,0.0,3.0,1.0,0.0
18002340,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8734931349754333,0.3338639736175537,0.30141282081604,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8534736633300781,0.3114972114562988,0.2959608137607574,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699469566345215,0.3300608098506927,0.2316160649061203,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.818187952041626,0.272094577550888,0.2588255405426025,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7059755921363831,0.1725477576255798,0.782934844493866,284.9481811523437,284.95001220703125,297.28448486328125,295.3677978515625,297.29156494140625,297.296875,284.9498596191406,1.0,0.4318520426750183,0.6536493897438049,0.6536493897438049,1.0,1.0,-2.2456154823303223,0.9528785347938538,1.2927370071411133,0.4454928934574127,0.942201852798462,0.942201852798462,0.0,92.91878509521484,71.0,50040.80078125,0.0,998.5494384765624,1.0,278.14996337890625,281.28277587890625,298.3741760253906,301.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36105.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895351648330688,1.0,0.0,0.0,3.816393136978149,3.816418886184693,9.71850568021182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1259765625,0.0,1727.112060546875,1895.4371337890625,0.0,2376.157958984375,0.9428171515464784,1.0,0.0,3.0,1.0,0.0
18002400,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8734931349754333,0.3338639736175537,0.30141282081604,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8534736633300781,0.3114972114562988,0.2959608137607574,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699469566345215,0.3300608098506927,0.2316160649061203,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.818187952041626,0.272094577550888,0.2588255405426025,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7059755921363831,0.1725477576255798,0.782934844493866,284.9481811523437,284.95001220703125,297.28448486328125,295.3677978515625,297.29156494140625,297.296875,284.9498596191406,1.0,0.4318520426750183,0.6536493897438049,0.6536493897438049,1.0,1.0,-2.2456154823303223,0.9528785347938538,1.2927370071411133,0.4454928934574127,0.942201852798462,0.942201852798462,0.0,92.91878509521484,71.0,50040.80078125,0.0,998.5494384765624,1.0,278.14996337890625,281.28277587890625,298.3741760253906,301.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36105.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895351648330688,1.0,0.0,0.0,3.816393136978149,3.816418886184693,9.71850568021182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1259765625,0.0,1727.112060546875,1895.4371337890625,0.0,2376.157958984375,0.9428171515464784,1.0,0.0,3.0,1.0,0.0
18002460,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.905418336391449,0.3355278968811035,0.3024274110794067,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8854840397834778,0.3147324919700622,0.2985136210918426,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9025236964225768,0.3326830267906189,0.2330720126628875,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8472864031791687,0.2753872275352478,0.261438250541687,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7323096394538879,0.1752087771892547,0.7925493717193604,284.9700927734375,284.95001220703125,297.29205322265625,295.39117431640625,297.2998352050781,297.30572509765625,284.97100830078125,1.0,0.4261903166770935,0.6526873707771301,0.6526873707771301,1.0,1.0,-2.2663350105285645,0.9620105028152466,1.304324507713318,0.4499013423919678,0.9638464450836182,0.9638464450836182,0.0,82.51104736328125,59.0,50483.9296875,0.0,979.6425170898438,1.0,278.1499938964844,281.2901916503906,298.3951416015625,301.670166015625,293.1499938964844,293.1499938964844,278.1499938964844,35264.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901408076286316,1.0,0.0,0.0,3.842348098754883,3.842373847961426,9.85114411378163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2236328125,0.0,1752.087646484375,1895.4371337890625,0.0,2381.648193359375,0.9480934739112854,1.0,0.0,3.0,1.0,0.0
18002520,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.905418336391449,0.3355278968811035,0.3024274110794067,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8854840397834778,0.3147324919700622,0.2985136210918426,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9025236964225768,0.3326830267906189,0.2330720126628875,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8472864031791687,0.2753872275352478,0.261438250541687,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7323096394538879,0.1752087771892547,0.7925493717193604,284.9700927734375,284.95001220703125,297.29205322265625,295.39117431640625,297.2998352050781,297.30572509765625,284.97100830078125,1.0,0.4261903166770935,0.6526873707771301,0.6526873707771301,1.0,1.0,-2.2663350105285645,0.9620105028152466,1.304324507713318,0.4499013423919678,0.9638464450836182,0.9638464450836182,0.0,82.51104736328125,59.0,50483.9296875,0.0,979.6425170898438,1.0,278.1499938964844,281.2901916503906,298.3951416015625,301.670166015625,293.1499938964844,293.1499938964844,278.1499938964844,35264.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901408076286316,1.0,0.0,0.0,3.842348098754883,3.842373847961426,9.85114411378163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2236328125,0.0,1752.087646484375,1895.4371337890625,0.0,2381.648193359375,0.9480934739112854,1.0,0.0,3.0,1.0,0.0
18002580,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.955363392829895,0.3373075127601623,0.3035553097724914,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9342709183692932,0.3181085288524627,0.3011977076530456,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9532048106193542,0.3354359567165375,0.2346231490373611,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8903093338012695,0.2788185179233551,0.2641770541667938,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7686028480529785,0.1780189871788025,0.8027782440185547,284.9805603027344,284.95001220703125,297.3026123046875,295.4149169921875,297.3095703125,297.3149108886719,284.9810485839844,1.0,0.4201317429542541,0.6517254114151001,0.6517254114151001,1.0,1.0,-2.2883524894714355,0.9717333912849426,1.3166191577911377,0.4546271562576294,0.9881319999694824,0.9881319999694824,0.0,71.35049438476562,62.0,51010.203125,0.0,958.7152709960938,1.0,278.1499938964844,281.2865600585937,298.4232482910156,301.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,34786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791850209236145,1.0,0.0,0.0,3.88744854927063,3.887474775314331,1.008376216304896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.38671875,0.0,1804.0614013671875,1895.4371337890625,0.0,2397.159423828125,0.9579083919525146,1.0,0.0,3.0,1.0,0.0
18002640,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.955363392829895,0.3373075127601623,0.3035553097724914,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9342709183692932,0.3181085288524627,0.3011977076530456,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9532048106193542,0.3354359567165375,0.2346231490373611,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8903093338012695,0.2788185179233551,0.2641770541667938,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7686028480529785,0.1780189871788025,0.8027782440185547,284.9805603027344,284.95001220703125,297.3026123046875,295.4149169921875,297.3095703125,297.3149108886719,284.9810485839844,1.0,0.4201317429542541,0.6517254114151001,0.6517254114151001,1.0,1.0,-2.2883524894714355,0.9717333912849426,1.3166191577911377,0.4546271562576294,0.9881319999694824,0.9881319999694824,0.0,71.35049438476562,62.0,51010.203125,0.0,958.7152709960938,1.0,278.1499938964844,281.2865600585937,298.4232482910156,301.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,34786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791850209236145,1.0,0.0,0.0,3.88744854927063,3.887474775314331,1.008376216304896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.38671875,0.0,1804.0614013671875,1895.4371337890625,0.0,2397.159423828125,0.9579083919525146,1.0,0.0,3.0,1.0,0.0
18002700,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9742258191108704,0.3382169306278229,0.3042154312133789,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.955757975578308,0.3198274374008178,0.302651971578598,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.972746729850769,0.336836040019989,0.2354769110679626,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9095467925071716,0.2805656492710113,0.2656591832637787,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7851740121841431,0.1794612407684326,0.8084548711776733,284.9845275878906,284.95001220703125,297.30914306640625,295.4269714355469,297.31494140625,297.31939697265625,284.985107421875,1.0,0.4192025363445282,0.6512444019317627,0.6512444019317627,1.0,1.0,-2.30051589012146,0.9771325588226318,1.323383331298828,0.4572540819644928,1.0,1.0,0.0,67.7882308959961,62.0,51302.49609375,0.0,957.1596069335938,1.0,278.1499938964844,281.28338623046875,298.4371643066406,301.7618103027344,293.1499938964844,293.1499938964844,278.1499938964844,34663.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929985523223877,1.0,0.0,0.0,3.913597822189331,3.9136242866516113,1.0219877140116296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.548828125,0.0,1835.964111328125,1895.4371337890625,0.0,2407.5927734375,0.9637113809585572,1.0,0.0,3.0,1.0,0.0
18002760,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.988032042980194,0.3391383290290832,0.3049226999282837,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9723004698753356,0.3215616047382355,0.3041607737541199,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9871233105659484,0.3382478952407837,0.2363680750131607,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9276283383369446,0.2823273837566376,0.2671957612037658,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7995641231536865,0.1809181272983551,0.8143978118896484,284.99169921875,284.95001220703125,297.3166198730469,295.43914794921875,297.3205871582031,297.3237609863281,284.9928283691406,1.0,0.4190066456794739,0.6506472229957581,0.6506472229957581,1.0,1.0,-2.3132309913635254,0.9827196002006532,1.3305115699768066,0.4599597156047821,1.0,1.0,0.0,65.27173614501953,80.0,51579.375,0.0,960.2584228515624,1.0,278.1499938964844,281.2837219238281,298.4506225585937,301.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,34877.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942274808883667,1.0,0.0,0.0,3.933475971221924,3.933502674102783,1.0323958576918812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.77734375,0.0,1862.9600830078125,1895.4371337890625,0.0,2418.769775390625,0.9682297706604004,1.0,0.0,3.0,1.0,0.0
18002820,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9825208187103271,0.3410581946372986,0.3066713213920593,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.967704713344574,0.3251023292541504,0.3075302839279175,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9823824763298036,0.341141015291214,0.2384064048528671,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9229899048805236,0.2859151363372803,0.2706153988838196,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7970539927482605,0.1838800460100174,0.8278839588165283,285.0216064453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3330993652344,297.33233642578125,285.0237121582031,1.0,0.4254505336284637,0.6494529247283936,0.6494529247283936,1.0,1.0,-2.342133045196533,0.9954957365989684,1.34663724899292,0.4661762416362762,1.0,1.0,0.0,67.73368835449219,98.0,52145.23046875,0.0,1000.0216064453124,1.0,278.1499938964844,281.2969665527344,298.476318359375,301.8533020019531,293.1499938964844,293.1499938964844,278.1499938964844,35325.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967044115066528,1.0,0.0,0.0,3.9588449001312256,3.958872079849243,1.045755766426737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8681640625,0.0,1899.211669921875,1895.4371337890625,0.0,2441.333251953125,0.974254071712494,1.0,0.0,3.0,1.0,0.0
18002880,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9825208187103271,0.3410581946372986,0.3066713213920593,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.967704713344574,0.3251023292541504,0.3075302839279175,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9823824763298036,0.341141015291214,0.2384064048528671,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9229899048805236,0.2859151363372803,0.2706153988838196,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7970539927482605,0.1838800460100174,0.8278839588165283,285.0216064453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3330993652344,297.33233642578125,285.0237121582031,1.0,0.4254505336284637,0.6494529247283936,0.6494529247283936,1.0,1.0,-2.342133045196533,0.9954957365989684,1.34663724899292,0.4661762416362762,1.0,1.0,0.0,67.73368835449219,98.0,52145.23046875,0.0,1000.0216064453124,1.0,278.1499938964844,281.2969665527344,298.476318359375,301.8533020019531,293.1499938964844,293.1499938964844,278.1499938964844,35325.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967044115066528,1.0,0.0,0.0,3.9588449001312256,3.958872079849243,1.045755766426737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8681640625,0.0,1899.211669921875,1895.4371337890625,0.0,2441.333251953125,0.974254071712494,1.0,0.0,3.0,1.0,0.0
18002940,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.95334130525589,0.3430080115795135,0.3086459040641784,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9377939701080322,0.3286009728908539,0.311069905757904,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.954101860523224,0.3440174758434295,0.240587443113327,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.894813060760498,0.2894445061683655,0.2741905748844147,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7751866579055786,0.1867767870426178,0.8420891761779785,285.0624084472656,284.95001220703125,297.3558349609375,295.4886779785156,297.34674072265625,297.34033203125,285.0649719238281,1.0,0.4359705746173858,0.6483063697814941,0.6483063697814941,1.0,1.0,-2.372732400894165,1.009071707725525,1.36366069316864,0.472842276096344,1.0,1.0,0.0,75.60549926757812,98.0,52706.62109375,0.0,1064.402587890625,1.0,278.1499938964844,281.3186950683594,298.5011901855469,301.9126281738281,293.1499938964844,293.1499938964844,278.1499938964844,35587.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991112470626831,1.0,0.0,0.0,3.973487854003906,3.973515033721924,1.053506025527895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7275390625,0.0,1920.3643798828125,1895.4371337890625,0.0,2463.30224609375,0.9777374863624572,1.0,0.0,3.0,1.0,0.0
18003000,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9518313407897948,0.3430913984775543,0.308732807636261,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9362964630126952,0.3287487924098968,0.3112221658229828,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9526349306106568,0.3441393971443176,0.24068184196949,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.893561065196991,0.2895933091640472,0.2743440568447113,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.774160623550415,0.1868985742330551,0.8426994681358337,285.06427001953125,284.95001220703125,297.3568420410156,295.48974609375,297.34735107421875,297.3406677246094,285.0668334960937,1.0,0.4364671409130096,0.6482585668563843,0.6482585668563843,1.0,1.0,-2.3740508556365967,1.009657382965088,1.3643935918807983,0.4731304347515106,1.0,1.0,0.0,76.00796508789062,116.0,52730.34375,0.0,1067.468017578125,1.0,278.1499938964844,281.3197326660156,298.50225830078125,301.9151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35596.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992120385169983,1.0,0.0,0.0,3.973973035812378,3.974000215530396,1.053763298841659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.69921875,0.0,1921.0679931640625,1895.4371337890625,0.0,2464.22314453125,0.9778528809547424,1.0,0.0,3.0,1.0,0.0
18003060,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9102036356925964,0.3452446162700653,0.3110438883304596,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8979445099830627,0.3325111269950866,0.315171867609024,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9119158387184144,0.3472526371479034,0.2431473135948181,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8608875274658203,0.2933705747127533,0.2783147096633911,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7476460337638855,0.1899788826704025,0.8584962487220764,285.1151428222656,284.95001220703125,297.3839416503906,295.516357421875,297.3635559082031,297.3487854003906,285.11798095703125,1.0,0.4504476487636566,0.6467370986938477,0.6467370986938477,1.0,1.0,-2.40828824043274,1.0246798992156982,1.383608341217041,0.4804397225379944,1.0,1.0,0.0,88.15614318847656,134.0,53331.953125,0.0,1155.166015625,1.0,278.1499938964844,281.3485412597656,298.529052734375,301.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35753.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801753580570221,1.0,0.0,0.0,3.9827523231506334,3.982779502868652,1.0584244591882452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.66015625,0.0,1933.8282470703125,1895.4371337890625,0.0,2487.468994140625,0.9799410104751588,1.0,0.0,3.0,1.0,0.0
18003120,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9102036356925964,0.3452446162700653,0.3110438883304596,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8979445099830627,0.3325111269950866,0.315171867609024,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9119158387184144,0.3472526371479034,0.2431473135948181,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8608875274658203,0.2933705747127533,0.2783147096633911,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7476460337638855,0.1899788826704025,0.8584962487220764,285.1151428222656,284.95001220703125,297.3839416503906,295.516357421875,297.3635559082031,297.3487854003906,285.11798095703125,1.0,0.4504476487636566,0.6467370986938477,0.6467370986938477,1.0,1.0,-2.40828824043274,1.0246798992156982,1.383608341217041,0.4804397225379944,1.0,1.0,0.0,88.15614318847656,134.0,53331.953125,0.0,1155.166015625,1.0,278.1499938964844,281.3485412597656,298.529052734375,301.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35753.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801753580570221,1.0,0.0,0.0,3.9827523231506334,3.982779502868652,1.0584244591882452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.66015625,0.0,1933.8282470703125,1895.4371337890625,0.0,2487.468994140625,0.9799410104751588,1.0,0.0,3.0,1.0,0.0
18003180,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8761862516403198,0.3475257754325866,0.3135528564453125,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.866381824016571,0.3363884091377258,0.3193209171295166,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.878474235534668,0.3504739701747894,0.2457565814256668,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8328588008880615,0.2972436547279358,0.2824678421020508,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7249229550361633,0.1931241154670715,0.8750145435333252,285.17144775390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3819274902344,297.35675048828125,285.1744689941406,1.0,0.4660494923591614,0.6452155709266663,0.6452155709266663,1.0,1.0,-2.4442508220672607,1.0404694080352783,1.4037814140319824,0.4881414771080017,1.0,1.0,0.0,102.7135009765625,152.0,53951.15234375,0.0,1257.347900390625,1.0,278.1499938964844,281.3812561035156,298.55682373046875,302.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,35847.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043124675750732,1.0,0.0,0.0,3.987983465194702,3.988010883331299,1.0612067171678063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.802734375,0.0,1941.4583740234373,1895.4371337890625,0.0,2510.91845703125,0.981185257434845,1.0,0.0,3.0,1.0,0.0
18003240,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8761862516403198,0.3475257754325866,0.3135528564453125,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.866381824016571,0.3363884091377258,0.3193209171295166,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.878474235534668,0.3504739701747894,0.2457565814256668,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8328588008880615,0.2972436547279358,0.2824678421020508,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7249229550361633,0.1931241154670715,0.8750145435333252,285.17144775390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3819274902344,297.35675048828125,285.1744689941406,1.0,0.4660494923591614,0.6452155709266663,0.6452155709266663,1.0,1.0,-2.4442508220672607,1.0404694080352783,1.4037814140319824,0.4881414771080017,1.0,1.0,0.0,102.7135009765625,152.0,53951.15234375,0.0,1257.347900390625,1.0,278.1499938964844,281.3812561035156,298.55682373046875,302.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,35847.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043124675750732,1.0,0.0,0.0,3.987983465194702,3.988010883331299,1.0612067171678063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.802734375,0.0,1941.4583740234373,1895.4371337890625,0.0,2510.91845703125,0.981185257434845,1.0,0.0,3.0,1.0,0.0
