time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003300,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8616503477096558,0.348727136850357,0.3148797452449798,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.85294508934021,0.3383722305297851,0.3214599192142486,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8642058372497559,0.3521221578121185,0.2471046149730682,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8208572864532471,0.2992142140865326,0.2845995724201202,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7147720456123352,0.1947227716445922,0.8834958076477051,285.2011413574219,284.95001220703125,297.4346923828125,295.55828857421875,297.3920288085937,297.3606872558594,285.2042541503906,1.0,0.4741968214511871,0.644454836845398,0.644454836845398,1.0,1.0,-2.46278977394104,1.0486115217208862,1.4141782522201538,0.4921202361583709,1.0,1.0,0.0,110.59748077392578,152.0,54267.44140625,0.0,1312.734375,1.0,278.1499938964844,281.398681640625,298.57110595703125,302.0791931152344,293.1499938964844,293.1499938964844,278.1499938964844,35879.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055949211120605,1.0,0.0,0.0,3.989770412445069,3.989797830581665,1.0621579349390231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.58984375,0.0,1944.0693359375,1895.4371337890625,0.0,2522.687744140625,0.9816102385520936,1.0,0.0,3.0,1.0,0.0
18003360,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.8487502336502075,0.3499699234962463,0.3162520825862884,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.8410546779632568,0.3403842151165008,0.3236356973648071,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8515222668647766,0.3537918031215668,0.2484757006168365,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8096307516098022,0.30120450258255,0.2867608070373535,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.7048187255859375,0.196337804198265,0.8920999765396118,285.23162841796875,284.95001220703125,297.4545288085937,295.5728759765625,297.4027099609375,297.3646240234375,285.2348022460937,1.0,0.4824691414833069,0.6434653997421265,0.6434653997421265,1.0,1.0,-2.481623411178589,1.056740403175354,1.424882888793945,0.4960217177867889,1.0,1.0,0.0,118.77203369140624,140.0,54586.48046875,0.0,1370.5181884765625,1.0,278.1499938964844,281.41656494140625,298.585693359375,302.1136474609375,293.1499938964844,293.1499938964844,278.1499938964844,35905.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068733215332031,1.0,0.0,0.0,3.991201639175415,3.991229057312012,1.0629200914991088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.99609375,0.0,1946.1622314453125,1895.4371337890625,0.0,2534.429931640625,0.9819506406784058,1.0,0.0,3.0,1.0,0.0
18003420,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8437859416007996,0.3525991141796112,0.3187010884284973,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.8374121785163879,0.3445042371749878,0.3276364505290985,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8471018075942993,0.357211172580719,0.2509476542472839,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8062793016433716,0.3052591681480407,0.2907120883464813,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.7025980353355408,0.1996392458677292,0.9075232148170472,285.2894897460937,284.95001220703125,297.4989318847656,295.6030578613281,297.4262390136719,297.3727111816406,285.2923278808594,1.0,0.4897432029247284,0.6414864659309387,0.6414864659309387,1.0,1.0,-2.515618801116944,1.0712224245071411,1.4443963766098022,0.5029420256614685,1.0,1.0,0.0,124.09303283691406,128.0,55171.86328125,0.0,1436.4638671875,1.0,278.1499938964844,281.4500732421875,298.6152648925781,302.18133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809326171875,1.0,0.0,0.0,3.99333119392395,3.993358612060547,1.0640546861395703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.68359375,0.0,1949.279052734375,1895.4371337890625,0.0,2556.989501953125,0.9824571013450624,1.0,0.0,3.0,1.0,0.0
18003480,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8437859416007996,0.3525991141796112,0.3187010884284973,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.8374121785163879,0.3445042371749878,0.3276364505290985,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8471018075942993,0.357211172580719,0.2509476542472839,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8062793016433716,0.3052591681480407,0.2907120883464813,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.7025980353355408,0.1996392458677292,0.9075232148170472,285.2894897460937,284.95001220703125,297.4989318847656,295.6030578613281,297.4262390136719,297.3727111816406,285.2923278808594,1.0,0.4897432029247284,0.6414864659309387,0.6414864659309387,1.0,1.0,-2.515618801116944,1.0712224245071411,1.4443963766098022,0.5029420256614685,1.0,1.0,0.0,124.09303283691406,128.0,55171.86328125,0.0,1436.4638671875,1.0,278.1499938964844,281.4500732421875,298.6152648925781,302.18133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809326171875,1.0,0.0,0.0,3.99333119392395,3.993358612060547,1.0640546861395703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.68359375,0.0,1949.279052734375,1895.4371337890625,0.0,2556.989501953125,0.9824571013450624,1.0,0.0,3.0,1.0,0.0
18003540,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.8508579730987549,0.3554615378379822,0.3210943937301636,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.8454834818840027,0.3487946689128876,0.3315133154392242,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8547834753990173,0.3607776463031769,0.2533109188079834,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.8146836757659912,0.3094539940357208,0.2945088744163513,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.7111591696739197,0.2030825316905975,0.9222156405448914,285.3456726074219,284.95001220703125,297.54998779296875,295.6346435546875,297.4529113769531,297.3813171386719,285.3484802246094,1.0,0.4922495782375335,0.639507532119751,0.639507532119751,1.0,1.0,-2.5482096672058105,1.0850082635879517,1.4632014036178589,0.5094501376152039,1.0,1.0,0.0,122.15291595458984,116.0,55736.0546875,0.0,1470.6199951171875,1.0,278.1499938964844,281.4827880859375,298.6456604003906,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35966.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115170001983643,1.0,0.0,0.0,3.9945878982543945,3.994615316390991,1.0647244153005886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1123046875,0.0,1951.1197509765625,1895.4371337890625,0.0,2577.170166015625,0.982755959033966,1.0,0.0,3.0,1.0,0.0
18003600,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.8508579730987549,0.3554615378379822,0.3210943937301636,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.8454834818840027,0.3487946689128876,0.3315133154392242,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8547834753990173,0.3607776463031769,0.2533109188079834,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.8146836757659912,0.3094539940357208,0.2945088744163513,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.7111591696739197,0.2030825316905975,0.9222156405448914,285.3456726074219,284.95001220703125,297.54998779296875,295.6346435546875,297.4529113769531,297.3813171386719,285.3484802246094,1.0,0.4922495782375335,0.639507532119751,0.639507532119751,1.0,1.0,-2.5482096672058105,1.0850082635879517,1.4632014036178589,0.5094501376152039,1.0,1.0,0.0,122.15291595458984,116.0,55736.0546875,0.0,1470.6199951171875,1.0,278.1499938964844,281.4827880859375,298.6456604003906,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35966.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115170001983643,1.0,0.0,0.0,3.9945878982543945,3.994615316390991,1.0647244153005886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1123046875,0.0,1951.1197509765625,1895.4371337890625,0.0,2577.170166015625,0.982755959033966,1.0,0.0,3.0,1.0,0.0
18003660,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.8656599521636963,0.3582283854484558,0.3233535289764404,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.8611667156219482,0.3529471755027771,0.3352067470550537,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.8702799677848816,0.3641998767852783,0.2555307447910309,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.8295315504074097,0.3134903311729431,0.2981010675430298,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7250404953956604,0.2063506543636322,0.9358943104743958,285.4002990722656,284.95001220703125,297.6065979003906,295.6686096191406,297.4805603027344,297.387451171875,285.4029235839844,1.0,0.4918711185455322,0.6375110149383545,0.6375110149383545,1.0,1.0,-2.57878851890564,1.0977911949157717,1.4809973239898682,0.5154527425765991,1.0,1.0,0.0,116.23689270019533,104.0,56273.0859375,0.0,1485.310546875,1.0,278.1499938964844,281.5144348144531,298.6781005859375,302.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,35979.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134053349494934,1.0,0.0,0.0,3.995332717895508,3.995360136032105,1.0651215234247502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5185546875,0.0,1952.21142578125,1895.4371337890625,0.0,2594.587890625,0.9829331040382384,1.0,0.0,3.0,1.0,0.0
18003720,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.8656599521636963,0.3582283854484558,0.3233535289764404,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.8611667156219482,0.3529471755027771,0.3352067470550537,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.8702799677848816,0.3641998767852783,0.2555307447910309,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.8295315504074097,0.3134903311729431,0.2981010675430298,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7250404953956604,0.2063506543636322,0.9358943104743958,285.4002990722656,284.95001220703125,297.6065979003906,295.6686096191406,297.4805603027344,297.387451171875,285.4029235839844,1.0,0.4918711185455322,0.6375110149383545,0.6375110149383545,1.0,1.0,-2.57878851890564,1.0977911949157717,1.4809973239898682,0.5154527425765991,1.0,1.0,0.0,116.23689270019533,104.0,56273.0859375,0.0,1485.310546875,1.0,278.1499938964844,281.5144348144531,298.6781005859375,302.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,35979.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134053349494934,1.0,0.0,0.0,3.995332717895508,3.995360136032105,1.0651215234247502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5185546875,0.0,1952.21142578125,1895.4371337890625,0.0,2594.587890625,0.9829331040382384,1.0,0.0,3.0,1.0,0.0
18003780,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8870537281036377,0.3607368171215057,0.3252983093261719,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.883461594581604,0.3567774593830108,0.3385131955146789,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.8923883438110352,0.3673168420791626,0.2574733793735504,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.8498538732528687,0.317184180021286,0.3012866973876953,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7428639531135559,0.2092224657535553,0.9474313855171204,285.4491577148437,284.95001220703125,297.6670837402344,295.7056579589844,297.50738525390625,297.3893127441406,285.45147705078125,1.0,0.489525556564331,0.635514497756958,0.635514497756958,1.0,1.0,-2.6051247119903564,1.108552098274231,1.4965726137161257,0.5204067230224609,1.0,1.0,0.0,108.11284637451172,92.0,56748.50390625,0.0,1484.6837158203125,1.0,278.1499938964844,281.5426940917969,298.7134094238281,302.3802795410156,293.1499938964844,293.1499938964844,278.1499938964844,35987.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149043321609497,1.0,0.0,0.0,3.995764970779419,3.995792388916016,1.065351966644812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3515625,0.0,1952.8450927734373,1895.4371337890625,0.0,2608.428466796875,0.983035922050476,1.0,0.0,3.0,1.0,0.0
18003840,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8870537281036377,0.3607368171215057,0.3252983093261719,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.883461594581604,0.3567774593830108,0.3385131955146789,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.8923883438110352,0.3673168420791626,0.2574733793735504,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.8498538732528687,0.317184180021286,0.3012866973876953,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7428639531135559,0.2092224657535553,0.9474313855171204,285.4491577148437,284.95001220703125,297.6670837402344,295.7056579589844,297.50738525390625,297.3893127441406,285.45147705078125,1.0,0.489525556564331,0.635514497756958,0.635514497756958,1.0,1.0,-2.6051247119903564,1.108552098274231,1.4965726137161257,0.5204067230224609,1.0,1.0,0.0,108.11284637451172,92.0,56748.50390625,0.0,1484.6837158203125,1.0,278.1499938964844,281.5426940917969,298.7134094238281,302.3802795410156,293.1499938964844,293.1499938964844,278.1499938964844,35987.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149043321609497,1.0,0.0,0.0,3.995764970779419,3.995792388916016,1.065351966644812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3515625,0.0,1952.8450927734373,1895.4371337890625,0.0,2608.428466796875,0.983035922050476,1.0,0.0,3.0,1.0,0.0
18003900,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.9004759788513184,0.3619525730609894,0.3262053430080414,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.8973720073699951,0.3586317300796509,0.340075820684433,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.90620619058609,0.3688222467899322,0.2583831548690796,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8626987338066101,0.3189638555049896,0.3027825653553009,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.753948986530304,0.2105703055858612,0.9526450634002686,285.4720458984375,284.95001220703125,297.69873046875,295.7252502441406,297.5209350585937,297.3894958496094,285.4742736816406,1.0,0.4878759384155273,0.6345162391662598,0.6345162391662598,1.0,1.0,-2.617246150970459,1.1134291887283323,1.503817081451416,0.5226181745529175,1.0,1.0,0.0,103.51162719726562,92.0,56971.62109375,0.0,1480.5128173828125,1.0,278.1499938964844,281.55596923828125,298.73211669921875,302.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155078291893005,1.0,0.0,0.0,3.9959113597869873,3.995938777923584,1.0654300695023269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.224609375,0.0,1953.059814453125,1895.4371337890625,0.0,2614.00390625,0.9830707311630248,1.0,0.0,3.0,1.0,0.0
18003960,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.9168926477432252,0.3631562292575836,0.3270878195762634,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.91400545835495,0.36046102643013,0.3415997326374054,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.9236331582069396,0.3703071773052215,0.259267657995224,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.877830982208252,0.3207147717475891,0.3042359948158264,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7670170068740845,0.2118770033121109,0.9575995802879332,285.4942932128906,284.95001220703125,297.731201171875,295.7455139160156,297.53466796875,297.3893127441406,285.4964599609375,1.0,0.4859957993030548,0.6334388852119446,0.6334388852119446,1.0,1.0,-2.6289024353027344,1.118022322654724,1.5108801126480105,0.5246560573577881,1.0,1.0,0.0,98.63968658447266,80.0,57188.1640625,0.0,1474.4403076171875,1.0,278.1499938964844,281.5688781738281,298.7515563964844,302.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,35992.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160284161567688,1.0,0.0,0.0,3.996025562286377,3.9960529804229736,1.0654910056473454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4912109375,0.0,1953.227294921875,1895.4371337890625,0.0,2618.815673828125,0.9830979108810424,1.0,0.0,3.0,1.0,0.0
18004020,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.960109531879425,0.3655483722686767,0.3288100957870483,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.9584701657295228,0.3640708029270172,0.3445694148540497,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.9667844772338868,0.3732389509677887,0.2609870433807373,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.9174970984458924,0.3241576850414276,0.3070548176765442,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8007529973983765,0.214399516582489,0.96694016456604,285.53759765625,284.95001220703125,297.7987060546875,295.7879638671875,297.5628356933594,297.3884582519531,285.5396728515625,1.0,0.4817307889461517,0.6312841773033142,0.6312841773033142,1.0,1.0,-2.651219606399536,1.126697659492493,1.524521827697754,0.5284737944602966,1.0,1.0,0.0,88.28839111328125,98.0,57609.5234375,0.0,1457.9901123046875,1.0,278.1499938964844,281.593994140625,298.7926330566406,302.5142517089844,293.1499938964844,293.1499938964844,278.1499938964844,35995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168714642524719,1.0,0.0,0.0,3.996185779571533,3.996213436126709,1.065576498149312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.19921875,0.0,1953.4622802734373,1895.4371337890625,0.0,2626.610595703125,0.9831360578536988,1.0,0.0,3.0,1.0,0.0
18004080,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.960109531879425,0.3655483722686767,0.3288100957870483,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.9584701657295228,0.3640708029270172,0.3445694148540497,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.9667844772338868,0.3732389509677887,0.2609870433807373,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.9174970984458924,0.3241576850414276,0.3070548176765442,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8007529973983765,0.214399516582489,0.96694016456604,285.53759765625,284.95001220703125,297.7987060546875,295.7879638671875,297.5628356933594,297.3884582519531,285.5396728515625,1.0,0.4817307889461517,0.6312841773033142,0.6312841773033142,1.0,1.0,-2.651219606399536,1.126697659492493,1.524521827697754,0.5284737944602966,1.0,1.0,0.0,88.28839111328125,98.0,57609.5234375,0.0,1457.9901123046875,1.0,278.1499938964844,281.593994140625,298.7926330566406,302.5142517089844,293.1499938964844,293.1499938964844,278.1499938964844,35995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168714642524719,1.0,0.0,0.0,3.996185779571533,3.996213436126709,1.065576498149312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.19921875,0.0,1953.4622802734373,1895.4371337890625,0.0,2626.610595703125,0.9831360578536988,1.0,0.0,3.0,1.0,0.0
18004140,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.9626803994178772,0.3679077923297882,0.3309222161769867,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.9621573090553284,0.3676289916038513,0.3479264378547668,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.9696575999259948,0.3761243224143982,0.2629976570606231,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.9216448664665222,0.327538251876831,0.3102512061595917,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8042225241661072,0.2168270051479339,0.9779288172721864,285.5851135253906,284.95001220703125,297.8692626953125,295.8327331542969,297.5919494628906,297.3870849609375,285.5875244140625,1.0,0.4865644574165344,0.6291294097900391,0.6291294097900391,1.0,1.0,-2.6772444248199463,1.1370383501052856,1.5402060747146606,0.5331153273582458,1.0,1.0,0.0,89.08978271484375,116.0,58084.80078125,0.0,1497.1343994140625,1.0,278.1499938964844,281.6220397949219,298.8364562988281,302.58624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175824880599976,1.0,0.0,0.0,3.996295928955078,3.996323585510254,1.0656352742444142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.099609375,0.0,1953.6239013671875,1895.4371337890625,0.0,2633.1875,0.9831622242927552,1.0,0.0,3.0,1.0,0.0
18004200,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.9626803994178772,0.3679077923297882,0.3309222161769867,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.9621573090553284,0.3676289916038513,0.3479264378547668,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.9696575999259948,0.3761243224143982,0.2629976570606231,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.9216448664665222,0.327538251876831,0.3102512061595917,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8042225241661072,0.2168270051479339,0.9779288172721864,285.5851135253906,284.95001220703125,297.8692626953125,295.8327331542969,297.5919494628906,297.3870849609375,285.5875244140625,1.0,0.4865644574165344,0.6291294097900391,0.6291294097900391,1.0,1.0,-2.6772444248199463,1.1370383501052856,1.5402060747146606,0.5331153273582458,1.0,1.0,0.0,89.08978271484375,116.0,58084.80078125,0.0,1497.1343994140625,1.0,278.1499938964844,281.6220397949219,298.8364562988281,302.58624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175824880599976,1.0,0.0,0.0,3.996295928955078,3.996323585510254,1.0656352742444142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.099609375,0.0,1953.6239013671875,1895.4371337890625,0.0,2633.1875,0.9831622242927552,1.0,0.0,3.0,1.0,0.0
18004260,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.9372262358665466,0.3701964616775512,0.3332526683807373,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.9378042221069336,0.3710961043834686,0.3514934778213501,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6364440917969,0.9453911781311036,0.3789233863353729,0.265167087316513,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8985975980758667,0.3308103382587433,0.3136416971683502,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7856345176696777,0.219093456864357,0.9896082878112792,285.6365051269531,284.95001220703125,297.9426574707031,295.87957763671875,297.6217956542969,297.3848571777344,285.63897705078125,1.0,0.4962554275989532,0.6271020770072937,0.6271020770072937,1.0,1.0,-2.705047369003296,1.1482255458831787,1.5568218231201172,0.5383241772651672,1.0,1.0,0.0,97.41952514648438,134.0,58591.953125,0.0,1574.1793212890625,1.0,278.1499938964844,281.6522521972656,298.8836364746094,302.6648864746094,293.1499938964844,293.1499938964844,278.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183968663215637,1.0,0.0,0.0,3.996359586715698,3.996387004852295,1.0656690392352175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9150390625,0.0,1953.717041015625,1895.4371337890625,0.0,2640.7236328125,0.9831773042678832,1.0,0.0,3.0,1.0,0.0
18004320,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.9372262358665466,0.3701964616775512,0.3332526683807373,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.9378042221069336,0.3710961043834686,0.3514934778213501,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6364440917969,0.9453911781311036,0.3789233863353729,0.265167087316513,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8985975980758667,0.3308103382587433,0.3136416971683502,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7856345176696777,0.219093456864357,0.9896082878112792,285.6365051269531,284.95001220703125,297.9426574707031,295.87957763671875,297.6217956542969,297.3848571777344,285.63897705078125,1.0,0.4962554275989532,0.6271020770072937,0.6271020770072937,1.0,1.0,-2.705047369003296,1.1482255458831787,1.5568218231201172,0.5383241772651672,1.0,1.0,0.0,97.41952514648438,134.0,58591.953125,0.0,1574.1793212890625,1.0,278.1499938964844,281.6522521972656,298.8836364746094,302.6648864746094,293.1499938964844,293.1499938964844,278.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183968663215637,1.0,0.0,0.0,3.996359586715698,3.996387004852295,1.0656690392352175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9150390625,0.0,1953.717041015625,1895.4371337890625,0.0,2640.7236328125,0.9831773042678832,1.0,0.0,3.0,1.0,0.0
18004380,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68896484375,0.9036882519721984,0.372433602809906,0.3356839120388031,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68896484375,0.9051693677902222,0.3744876980781555,0.3551451563835144,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.911535620689392,0.3816519975662231,0.2674024701118469,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8707728385925293,0.3339906930923462,0.3171012997627258,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.7617864608764648,0.2212202548980713,1.001396656036377,285.6890563964844,284.95001220703125,298.0185852050781,295.9282531738281,297.65234375,297.38201904296875,285.6915283203125,1.0,0.5085117816925049,0.6250747442245483,0.6250747442245483,1.0,1.0,-2.7333693504333496,1.1595932245254517,1.573776125907898,0.5436474680900574,1.0,1.0,0.0,109.81061553955078,152.0,59109.62109375,0.0,1672.4171142578125,1.0,278.1499938964844,281.6831359863281,298.9325561523437,302.7465209960937,293.1499938964844,293.1499938964844,278.1499938964844,35998.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819267749786377,1.0,0.0,0.0,3.996397495269776,3.996425151824951,1.0656893891791697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.197265625,0.0,1953.7728271484373,1895.4371337890625,0.0,2648.78662109375,0.9831863641738892,1.0,0.0,3.0,1.0,0.0
18004440,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68896484375,0.9036882519721984,0.372433602809906,0.3356839120388031,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68896484375,0.9051693677902222,0.3744876980781555,0.3551451563835144,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.911535620689392,0.3816519975662231,0.2674024701118469,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8707728385925293,0.3339906930923462,0.3171012997627258,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.7617864608764648,0.2212202548980713,1.001396656036377,285.6890563964844,284.95001220703125,298.0185852050781,295.9282531738281,297.65234375,297.38201904296875,285.6915283203125,1.0,0.5085117816925049,0.6250747442245483,0.6250747442245483,1.0,1.0,-2.7333693504333496,1.1595932245254517,1.573776125907898,0.5436474680900574,1.0,1.0,0.0,109.81061553955078,152.0,59109.62109375,0.0,1672.4171142578125,1.0,278.1499938964844,281.6831359863281,298.9325561523437,302.7465209960937,293.1499938964844,293.1499938964844,278.1499938964844,35998.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819267749786377,1.0,0.0,0.0,3.996397495269776,3.996425151824951,1.0656893891791697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.197265625,0.0,1953.7728271484373,1895.4371337890625,0.0,2648.78662109375,0.9831863641738892,1.0,0.0,3.0,1.0,0.0
18004500,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.8887704014778137,0.3735417127609253,0.3369255363941192,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.8906456828117371,0.3761587142944336,0.3569866120815277,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.8962534666061401,0.3829934597015381,0.2685331106185913,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8573830127716064,0.3355502188205719,0.3188410997390747,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.7503883242607117,0.2222361266613006,1.00726056098938,285.7154846191406,284.95001220703125,298.05743408203125,295.9532165527344,297.66778564453125,297.3802490234375,285.71795654296875,1.0,0.515217125415802,0.624061107635498,0.624061107635498,1.0,1.0,-2.7475714683532715,1.165273904800415,1.582297444343567,0.5463020205497742,1.0,1.0,0.0,117.02916717529295,152.0,59369.32421875,0.0,1727.122314453125,1.0,278.1499938964844,281.6986694335937,298.9575500488281,302.7880554199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197038173675537,1.0,0.0,0.0,3.996410369873047,3.996438026428223,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3525390625,0.0,1953.791748046875,1895.4371337890625,0.0,2652.82568359375,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
18004560,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8747670650482178,0.3746485710144043,0.3381819128990173,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8770161271095276,0.3778157830238342,0.3588326275348663,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.8822030425071716,0.3843220770359039,0.2696679532527923,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8450417518615723,0.3370922207832336,0.3205820322036743,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7398916482925415,0.2232246696949005,1.0130845308303833,285.7417907714844,284.95001220703125,298.0968017578125,295.978515625,297.68328857421875,297.3783264160156,285.7442626953125,1.0,0.5221484899520874,0.6228508353233337,0.6228508353233337,1.0,1.0,-2.761754512786865,1.1707758903503418,1.5909786224365234,0.5487754344940186,1.0,1.0,0.0,124.7151336669922,170.0,59627.2890625,0.0,1784.5430908203125,1.0,278.1499938964844,281.7140808105469,298.9827880859375,302.829833984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201283812522888,1.0,0.0,0.0,3.996420383453369,3.996448040008545,1.0657016673576436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.537109375,0.0,1953.8065185546875,1895.4371337890625,0.0,2656.759033203125,0.9831918478012084,1.0,0.0,3.0,1.0,0.0
18004620,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8502217531204224,0.3768552243709564,0.3407281041145324,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8530653119087219,0.3810903131961822,0.3625274002552032,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8573845624923706,0.3869427740573883,0.2719418704509735,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.8234333992004395,0.3401252329349518,0.3240558207035064,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7212750911712646,0.225121334195137,1.0245580673217771,285.7943420410156,284.95001220703125,298.1770324707031,296.0300598144531,297.71490478515625,297.3744201660156,285.7967529296875,1.0,0.5364394783973694,0.6204303503036499,0.6204303503036499,1.0,1.0,-2.7899625301361084,1.181636095046997,1.608326435089111,0.5535699725151062,1.0,1.0,0.0,141.15289306640625,188.0,60142.12890625,0.0,1905.8927001953125,1.0,278.1499938964844,281.744873046875,299.0341796875,302.9142150878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209339380264282,1.0,0.0,0.0,3.996434211730957,3.996461868286133,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.443359375,0.0,1953.8267822265625,1895.4371337890625,0.0,2664.223876953125,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
18004680,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8502217531204224,0.3768552243709564,0.3407281041145324,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8530653119087219,0.3810903131961822,0.3625274002552032,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8573845624923706,0.3869427740573883,0.2719418704509735,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.8234333992004395,0.3401252329349518,0.3240558207035064,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7212750911712646,0.225121334195137,1.0245580673217771,285.7943420410156,284.95001220703125,298.1770324707031,296.0300598144531,297.71490478515625,297.3744201660156,285.7967529296875,1.0,0.5364394783973694,0.6204303503036499,0.6204303503036499,1.0,1.0,-2.7899625301361084,1.181636095046997,1.608326435089111,0.5535699725151062,1.0,1.0,0.0,141.15289306640625,188.0,60142.12890625,0.0,1905.8927001953125,1.0,278.1499938964844,281.744873046875,299.0341796875,302.9142150878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209339380264282,1.0,0.0,0.0,3.996434211730957,3.996461868286133,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.443359375,0.0,1953.8267822265625,1895.4371337890625,0.0,2664.223876953125,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
18004740,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.8301844596862793,0.379054844379425,0.3433018326759338,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.833529531955719,0.3843218088150024,0.3662153780460357,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8371021747589111,0.389523446559906,0.2742131650447845,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8043534159660339,0.3431002497673034,0.3275086283683777,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.7040859460830688,0.2269239127635955,1.0357666015625,285.84674072265625,284.95001220703125,298.2590026855469,296.0827331542969,297.7471923828125,297.3706359863281,285.84912109375,1.0,0.550940215587616,0.6180098056793213,0.6180098056793213,1.0,1.0,-2.81784725189209,1.1922823190689087,1.6255649328231812,0.5581381916999817,1.0,1.0,0.0,158.50428771972656,176.0,60655.02734375,0.0,2033.4598388671875,1.0,278.1499938964844,281.7755432128906,299.0865478515625,302.99957275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216750621795654,1.0,0.0,0.0,3.9964427947998047,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0341796875,0.0,1953.839111328125,1895.4371337890625,0.0,2671.094482421875,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
18004800,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.8301844596862793,0.379054844379425,0.3433018326759338,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.833529531955719,0.3843218088150024,0.3662153780460357,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8371021747589111,0.389523446559906,0.2742131650447845,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8043534159660339,0.3431002497673034,0.3275086283683777,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.7040859460830688,0.2269239127635955,1.0357666015625,285.84674072265625,284.95001220703125,298.2590026855469,296.0827331542969,297.7471923828125,297.3706359863281,285.84912109375,1.0,0.550940215587616,0.6180098056793213,0.6180098056793213,1.0,1.0,-2.81784725189209,1.1922823190689087,1.6255649328231812,0.5581381916999817,1.0,1.0,0.0,158.50428771972656,176.0,60655.02734375,0.0,2033.4598388671875,1.0,278.1499938964844,281.7755432128906,299.0865478515625,302.99957275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216750621795654,1.0,0.0,0.0,3.9964427947998047,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0341796875,0.0,1953.839111328125,1895.4371337890625,0.0,2671.094482421875,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
18004860,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8268849849700928,0.3812868595123291,0.3454349935054779,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8308545351028442,0.387551486492157,0.3694110810756683,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8339495658874512,0.3921076953411102,0.2761237919330597,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.8015933632850647,0.3460658192634582,0.3304612636566162,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7014535665512085,0.2287006825208664,1.0445170402526855,285.8935852050781,284.95001220703125,298.3424377441406,296.1361999511719,297.7801208496094,297.3672790527344,285.89556884765625,1.0,0.5561418533325195,0.6153815984725952,0.6153815984725952,1.0,1.0,-2.840595960617065,1.2003108263015747,1.6402851343154907,0.5612241625785828,1.0,1.0,0.0,163.48626708984375,164.0,61099.796875,0.0,2094.90380859375,1.0,278.1499938964844,281.8024597167969,299.1391906738281,303.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222724199295044,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.9189453125,0.0,1953.847900390625,1895.4371337890625,0.0,2676.634521484375,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
18004920,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8268849849700928,0.3812868595123291,0.3454349935054779,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8308545351028442,0.387551486492157,0.3694110810756683,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8339495658874512,0.3921076953411102,0.2761237919330597,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.8015933632850647,0.3460658192634582,0.3304612636566162,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7014535665512085,0.2287006825208664,1.0445170402526855,285.8935852050781,284.95001220703125,298.3424377441406,296.1361999511719,297.7801208496094,297.3672790527344,285.89556884765625,1.0,0.5561418533325195,0.6153815984725952,0.6153815984725952,1.0,1.0,-2.840595960617065,1.2003108263015747,1.6402851343154907,0.5612241625785828,1.0,1.0,0.0,163.48626708984375,164.0,61099.796875,0.0,2094.90380859375,1.0,278.1499938964844,281.8024597167969,299.1391906738281,303.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222724199295044,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.9189453125,0.0,1953.847900390625,1895.4371337890625,0.0,2676.634521484375,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
18004980,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.831942081451416,0.3835994303226471,0.3473638892173767,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8365660905838013,0.3908156752586365,0.3723466992378235,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8392603397369385,0.3947315514087677,0.2778466045856476,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8076665997505188,0.3490568101406097,0.3331448137760162,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.7066972851753235,0.2304901331663131,1.051921010017395,285.9361267089844,284.95001220703125,298.4270935058594,296.19024658203125,297.81396484375,297.36480712890625,285.93798828125,1.0,0.5569875836372375,0.6127533912658691,0.6127533912658691,1.0,1.0,-2.8606388568878174,1.207032322883606,1.6536065340042114,0.5634626746177673,1.0,1.0,0.0,161.16781616210938,152.0,61507.484375,0.0,2117.04736328125,1.0,278.1499938964844,281.8269348144531,299.1920471191406,303.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226089477539062,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.8037109375,0.0,1953.8531494140625,1895.4371337890625,0.0,2679.756103515625,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18005040,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.831942081451416,0.3835994303226471,0.3473638892173767,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8365660905838013,0.3908156752586365,0.3723466992378235,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8392603397369385,0.3947315514087677,0.2778466045856476,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8076665997505188,0.3490568101406097,0.3331448137760162,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.7066972851753235,0.2304901331663131,1.051921010017395,285.9361267089844,284.95001220703125,298.4270935058594,296.19024658203125,297.81396484375,297.36480712890625,285.93798828125,1.0,0.5569875836372375,0.6127533912658691,0.6127533912658691,1.0,1.0,-2.8606388568878174,1.207032322883606,1.6536065340042114,0.5634626746177673,1.0,1.0,0.0,161.16781616210938,152.0,61507.484375,0.0,2117.04736328125,1.0,278.1499938964844,281.8269348144531,299.1920471191406,303.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226089477539062,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.8037109375,0.0,1953.8531494140625,1895.4371337890625,0.0,2679.756103515625,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18005100,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.836638867855072,0.3847865760326385,0.34829181432724,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8416237831115723,0.3924641907215118,0.373761385679245,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.8441377878189087,0.3960599899291992,0.2786692678928375,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8127878904342651,0.3505649268627167,0.3344300091266632,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.7112727165222168,0.2313940078020095,1.05533766746521,285.9566955566406,284.95001220703125,298.46978759765625,296.2174072265625,297.8311767578125,297.3639221191406,285.95849609375,1.0,0.5563110113143921,0.6114392876625061,0.6114392876625061,1.0,1.0,-2.870096445083618,1.210108757019043,1.6599876880645752,0.5643953680992126,1.0,1.0,0.0,158.26303100585938,152.0,61704.31640625,0.0,2118.714599609375,1.0,278.1499938964844,281.8387451171875,299.2187194824219,303.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226979374885559,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.486328125,0.0,1953.8548583984373,1895.4371337890625,0.0,2680.582275390625,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
