time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005160,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8424397110939026,0.3859907388687134,0.3492092490196228,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8478197455406189,0.3941225111484527,0.3751577734947204,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8501607775688171,0.3973976969718933,0.2794781625270843,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8187870383262634,0.3520804047584533,0.335694670677185,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7165599465370178,0.2323032617568969,1.0586483478546145,285.9770812988281,284.95001220703125,298.5126953125,296.24462890625,297.8486022949219,297.3631896972656,285.9788818359375,1.0,0.5551956295967102,0.610304057598114,0.610304057598114,1.0,1.0,-2.8793482780456543,1.2132354974746704,1.6661126613616943,0.5654138326644897,1.0,1.0,0.0,154.6540069580078,140.0,61900.30078125,0.0,2116.572998046875,1.0,278.1499938964844,281.8504638671875,299.2455444335937,303.2418212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227559924125671,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1689453125,0.0,1953.856201171875,1895.4371337890625,0.0,2681.120361328125,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18005220,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.8572750687599182,0.3884451389312744,0.3510316610336303,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8635483980178833,0.3974664807319641,0.3779188394546509,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8655405640602112,0.4000975787639618,0.2810709178447723,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8333002328872681,0.3551307916641235,0.3381851613521576,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.729013204574585,0.2341347187757492,1.0650579929351809,286.0175476074219,284.95001220703125,298.59893798828125,296.2991027832031,297.88385009765625,297.3621826171875,286.0193176269531,1.0,0.5520531535148621,0.6080335378646851,0.6080335378646851,1.0,1.0,-2.8974733352661133,1.2192952632904053,1.678178071975708,0.5673278570175171,1.0,1.0,0.0,145.96011352539062,128.0,62288.6328125,0.0,2104.265625,1.0,278.1499938964844,281.87371826171875,299.29949951171875,303.3211975097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228161334991455,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.494140625,0.0,1953.858154296875,1895.4371337890625,0.0,2681.6787109375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18005280,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.8572750687599182,0.3884451389312744,0.3510316610336303,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8635483980178833,0.3974664807319641,0.3779188394546509,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8655405640602112,0.4000975787639618,0.2810709178447723,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.8333002328872681,0.3551307916641235,0.3381851613521576,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.729013204574585,0.2341347187757492,1.0650579929351809,286.0175476074219,284.95001220703125,298.59893798828125,296.2991027832031,297.88385009765625,297.3621826171875,286.0193176269531,1.0,0.5520531535148621,0.6080335378646851,0.6080335378646851,1.0,1.0,-2.8974733352661133,1.2192952632904053,1.678178071975708,0.5673278570175171,1.0,1.0,0.0,145.96011352539062,128.0,62288.6328125,0.0,2104.265625,1.0,278.1499938964844,281.87371826171875,299.29949951171875,303.3211975097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228161334991455,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.494140625,0.0,1953.858154296875,1895.4371337890625,0.0,2681.6787109375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18005340,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8771360516548157,0.3909621238708496,0.3528573215007782,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8843782544136047,0.4008480906486511,0.3806585371494293,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8859773874282837,0.4028261303901672,0.282642662525177,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8521801233291626,0.3582052588462829,0.3406418263912201,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.7448627948760986,0.2359789609909057,1.071258544921875,286.0576477050781,284.95001220703125,298.6855773925781,296.3534240722656,297.9194641113281,297.3617248535156,286.05938720703125,1.0,0.5480014681816101,0.6057630777359009,0.6057630777359009,1.0,1.0,-2.915254592895508,1.2251369953155518,1.690117597579956,0.5691127777099609,1.0,1.0,0.0,135.78738403320312,116.0,62673.08203125,0.0,2083.81689453125,1.0,278.1499938964844,281.8966979980469,299.3535461425781,303.4004821777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228290677070618,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7939453125,0.0,1953.8592529296875,1895.4371337890625,0.0,2681.798583984375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18005400,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8771360516548157,0.3909621238708496,0.3528573215007782,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8843782544136047,0.4008480906486511,0.3806585371494293,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8859773874282837,0.4028261303901672,0.282642662525177,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8521801233291626,0.3582052588462829,0.3406418263912201,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.7448627948760986,0.2359789609909057,1.071258544921875,286.0576477050781,284.95001220703125,298.6855773925781,296.3534240722656,297.9194641113281,297.3617248535156,286.05938720703125,1.0,0.5480014681816101,0.6057630777359009,0.6057630777359009,1.0,1.0,-2.915254592895508,1.2251369953155518,1.690117597579956,0.5691127777099609,1.0,1.0,0.0,135.78738403320312,116.0,62673.08203125,0.0,2083.81689453125,1.0,278.1499938964844,281.8966979980469,299.3535461425781,303.4004821777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228290677070618,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7939453125,0.0,1953.8592529296875,1895.4371337890625,0.0,2681.798583984375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18005460,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.9024845361709596,0.3935256600379944,0.3546986579895019,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.9109749794006348,0.4042573869228363,0.3833961188793182,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9122068285942078,0.4055631160736084,0.2842012643814087,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8766106963157654,0.3612942099571228,0.3430842161178589,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.765369176864624,0.2378274202346801,1.0773463249206543,286.0973815917969,284.95001220703125,298.7723693847656,296.4073486328125,297.955078125,297.36163330078125,286.09912109375,1.0,0.5435036420822144,0.6032782793045044,0.6032782793045044,1.0,1.0,-2.9328856468200684,1.2306314706802368,1.7022541761398315,0.5706151127815247,1.0,1.0,0.0,124.87614440917967,104.0,63052.8125,0.0,2059.11767578125,1.0,278.1499938964844,281.91943359375,299.4073486328125,303.4793395996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228229880332947,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.896484375,0.0,1953.8599853515625,1895.4371337890625,0.0,2681.7421875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18005520,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.9024845361709596,0.3935256600379944,0.3546986579895019,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.9109749794006348,0.4042573869228363,0.3833961188793182,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9122068285942078,0.4055631160736084,0.2842012643814087,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8766106963157654,0.3612942099571228,0.3430842161178589,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.765369176864624,0.2378274202346801,1.0773463249206543,286.0973815917969,284.95001220703125,298.7723693847656,296.4073486328125,297.955078125,297.36163330078125,286.09912109375,1.0,0.5435036420822144,0.6032782793045044,0.6032782793045044,1.0,1.0,-2.9328856468200684,1.2306314706802368,1.7022541761398315,0.5706151127815247,1.0,1.0,0.0,124.87614440917967,104.0,63052.8125,0.0,2059.11767578125,1.0,278.1499938964844,281.91943359375,299.4073486328125,303.4793395996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228229880332947,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.896484375,0.0,1953.8599853515625,1895.4371337890625,0.0,2681.7421875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18005580,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9378799200057985,0.3961288630962372,0.3565601408481598,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.9478840827941896,0.4076896905899048,0.3861386775970459,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.9485626816749572,0.4083048105239868,0.2857506275177002,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.908403217792511,0.3643921315670013,0.3455186188220978,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.7923204898834229,0.2396739572286605,1.0833487510681152,286.13690185546875,284.95001220703125,298.8590087890625,296.46063232421875,297.9906921386719,297.3617858886719,286.1386108398437,1.0,0.5387470722198486,0.6007934808731079,0.6007934808731079,1.0,1.0,-2.9504196643829346,1.2359998226165771,1.714419722557068,0.5720478892326355,1.0,1.0,0.0,113.52545928955078,92.0,63429.76953125,0.0,2031.7010498046875,1.0,278.1499938964844,281.9419860839844,299.4605712890625,303.5575256347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228128552436829,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.9765625,0.0,1953.8603515625,1895.4371337890625,0.0,2681.64794921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18005640,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9378799200057985,0.3961288630962372,0.3565601408481598,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.9478840827941896,0.4076896905899048,0.3861386775970459,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.9485626816749572,0.4083048105239868,0.2857506275177002,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.908403217792511,0.3643921315670013,0.3455186188220978,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.7923204898834229,0.2396739572286605,1.0833487510681152,286.13690185546875,284.95001220703125,298.8590087890625,296.46063232421875,297.9906921386719,297.3617858886719,286.1386108398437,1.0,0.5387470722198486,0.6007934808731079,0.6007934808731079,1.0,1.0,-2.9504196643829346,1.2359998226165771,1.714419722557068,0.5720478892326355,1.0,1.0,0.0,113.52545928955078,92.0,63429.76953125,0.0,2031.7010498046875,1.0,278.1499938964844,281.9419860839844,299.4605712890625,303.5575256347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228128552436829,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.9765625,0.0,1953.8603515625,1895.4371337890625,0.0,2681.64794921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18005700,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.9588890075683594,0.3974433839321136,0.3574986755847931,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.968384563922882,0.4094131886959076,0.3875127732753753,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.9687268137931824,0.4096771776676178,0.2865232527256012,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.929777204990387,0.3659432530403137,0.3467338383197784,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8087270855903625,0.2405952215194702,1.0863224267959597,286.1565246582031,284.95001220703125,298.9021911621094,296.4869384765625,298.0083923339844,297.3619384765625,286.1582336425781,1.0,0.5363093018531799,0.5995510816574097,0.5995510816574097,1.0,1.0,-2.95916485786438,1.2386459112167358,1.720518946647644,0.5727424025535583,1.0,1.0,0.0,107.74304962158205,92.0,63617.03125,0.0,2017.2745361328125,1.0,278.1499938964844,281.95318603515625,299.48687744140625,303.5962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228092789649963,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.4677734375,0.0,1953.860595703125,1895.4371337890625,0.0,2681.614990234375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18005760,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9801974892616272,0.3987658619880676,0.3584421277046203,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9885431528091432,0.4111409485340118,0.3888891339302063,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9886023998260498,0.411050796508789,0.2872956097126007,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.9541937112808228,0.36749467253685,0.3479484021663666,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17547607421875,0.8263158202171326,0.2415151000022888,1.089285373687744,286.17608642578125,284.95001220703125,298.9452209472656,296.51300048828125,298.02606201171875,297.36212158203125,286.1777648925781,1.0,0.5338498950004578,0.5983160734176636,0.5983160734176636,1.0,1.0,-2.9678409099578857,1.2412512302398682,1.7265897989273071,0.5734041929244995,1.0,1.0,0.0,101.92874145507812,112.0,63802.9296875,0.0,2002.5179443359373,1.0,278.1499938964844,281.9643249511719,299.51300048828125,303.63482666015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228136301040649,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.8662109375,0.0,1953.8607177734373,1895.4371337890625,0.0,2681.655029296875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18005820,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.9798149466514589,0.4014288485050201,0.3608348965644836,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.988654851913452,0.414599746465683,0.3921623826026916,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.9882463812828064,0.4137709438800812,0.2892094552516937,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.954340636730194,0.3705766499042511,0.3508805930614471,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.8262152075767517,0.2433260232210159,1.0975662469863892,286.22052001953125,284.95001220703125,299.03076171875,296.56427001953125,298.06109619140625,297.3624267578125,286.2225646972656,1.0,0.5387319326400757,0.5958459973335266,0.5958459973335266,1.0,1.0,-2.990484952926636,1.248796463012695,1.7416884899139404,0.5759056210517883,1.0,1.0,0.0,103.5251235961914,132.0,64240.3515625,0.0,2048.9501953125,1.0,278.1499938964844,281.9901428222656,299.5647888183594,303.7138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229094743728638,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4892578125,0.0,1953.86083984375,1895.4371337890625,0.0,2682.544677734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18005880,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.9798149466514589,0.4014288485050201,0.3608348965644836,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.988654851913452,0.414599746465683,0.3921623826026916,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.9882463812828064,0.4137709438800812,0.2892094552516937,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.954340636730194,0.3705766499042511,0.3508805930614471,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.8262152075767517,0.2433260232210159,1.0975662469863892,286.22052001953125,284.95001220703125,299.03076171875,296.56427001953125,298.06109619140625,297.3624267578125,286.2225646972656,1.0,0.5387319326400757,0.5958459973335266,0.5958459973335266,1.0,1.0,-2.990484952926636,1.248796463012695,1.7416884899139404,0.5759056210517883,1.0,1.0,0.0,103.5251235961914,132.0,64240.3515625,0.0,2048.9501953125,1.0,278.1499938964844,281.9901428222656,299.5647888183594,303.7138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229094743728638,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4892578125,0.0,1953.86083984375,1895.4371337890625,0.0,2682.544677734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18005940,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.9539458751678468,0.4041382074356079,0.3635653257369995,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.9650652408599854,0.4180500507354736,0.3957461416721344,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.9639561176300048,0.4164107739925384,0.2913064360618591,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.9260161519050598,0.3735798299312591,0.3540639281272888,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.805327832698822,0.245042398571968,1.1069722175598145,286.26885986328125,284.95001220703125,299.1153564453125,296.6141357421875,298.095458984375,297.3624267578125,286.2709350585937,1.0,0.5484040379524231,0.5933758616447449,0.5933758616447449,1.0,1.0,-3.0157277584075928,1.2574115991592407,1.7583162784576416,0.5790389180183411,1.0,1.0,0.0,113.22872924804688,152.0,64709.2421875,0.0,2142.28369140625,1.0,278.1499938964844,282.01812744140625,299.6156311035156,303.79522705078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232207894325256,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.7451171875,0.0,1953.8609619140625,1895.4371337890625,0.0,2685.43359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006000,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.9539458751678468,0.4041382074356079,0.3635653257369995,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.9650652408599854,0.4180500507354736,0.3957461416721344,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.9639561176300048,0.4164107739925384,0.2913064360618591,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.9260161519050598,0.3735798299312591,0.3540639281272888,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.805327832698822,0.245042398571968,1.1069722175598145,286.26885986328125,284.95001220703125,299.1153564453125,296.6141357421875,298.095458984375,297.3624267578125,286.2709350585937,1.0,0.5484040379524231,0.5933758616447449,0.5933758616447449,1.0,1.0,-3.0157277584075928,1.2574115991592407,1.7583162784576416,0.5790389180183411,1.0,1.0,0.0,113.22872924804688,152.0,64709.2421875,0.0,2142.28369140625,1.0,278.1499938964844,282.01812744140625,299.6156311035156,303.79522705078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232207894325256,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.7451171875,0.0,1953.8609619140625,1895.4371337890625,0.0,2685.43359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006060,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.9173877239227296,0.4068458676338196,0.366477906703949,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.9297747611999512,0.4214695394039154,0.3994858562946319,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.9278337955474854,0.4189731776714325,0.2934806644916534,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179016113281,0.8925340175628662,0.3765035271644592,0.3573504388332367,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7778202295303345,0.2466559708118438,1.116771578788757,286.3180847167969,284.95001220703125,299.1987609863281,296.66241455078125,298.1288452148437,297.3620300292969,286.3201599121094,1.0,0.5607898831367493,0.5907343626022339,0.5907343626022339,1.0,1.0,-3.0420730113983154,1.2662429809570312,1.7758300304412842,0.5821328163146973,1.0,1.0,0.0,127.5448760986328,172.0,65185.17578125,0.0,2263.029541015625,1.0,278.1499938964844,282.04656982421875,299.66461181640625,303.87579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236873745918274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.451171875,0.0,1953.861083984375,1895.4371337890625,0.0,2689.763916015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006120,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.9173877239227296,0.4068458676338196,0.366477906703949,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.9297747611999512,0.4214695394039154,0.3994858562946319,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.9278337955474854,0.4189731776714325,0.2934806644916534,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179016113281,0.8925340175628662,0.3765035271644592,0.3573504388332367,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7778202295303345,0.2466559708118438,1.116771578788757,286.3180847167969,284.95001220703125,299.1987609863281,296.66241455078125,298.1288452148437,297.3620300292969,286.3201599121094,1.0,0.5607898831367493,0.5907343626022339,0.5907343626022339,1.0,1.0,-3.0420730113983154,1.2662429809570312,1.7758300304412842,0.5821328163146973,1.0,1.0,0.0,127.5448760986328,172.0,65185.17578125,0.0,2263.029541015625,1.0,278.1499938964844,282.04656982421875,299.66461181640625,303.87579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236873745918274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.451171875,0.0,1953.861083984375,1895.4371337890625,0.0,2689.763916015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18006180,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.8860055804252625,0.4095203876495361,0.3694636523723602,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.8969907164573669,0.4248480200767517,0.403291791677475,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.894723117351532,0.4214690327644348,0.2956835329532623,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.8636227250099182,0.3793577551841736,0.3606729805469513,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.7529778480529785,0.2481747418642044,1.1266287565231323,286.3671264648437,284.95001220703125,299.2806396484375,296.7088317871094,298.1612854003906,297.361328125,286.36920166015625,1.0,0.5745288133621216,0.5880928635597229,0.5880928635597229,1.0,1.0,-3.0687248706817627,1.275103211402893,1.7936217784881592,0.585187554359436,1.0,1.0,0.0,144.5140380859375,192.0,65659.015625,0.0,2400.26220703125,1.0,278.1499938964844,282.0749206542969,299.7114562988281,303.95428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242369294166565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.1103515625,0.0,1953.861083984375,1895.4371337890625,0.0,2694.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006240,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.8860055804252625,0.4095203876495361,0.3694636523723602,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.8969907164573669,0.4248480200767517,0.403291791677475,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.894723117351532,0.4214690327644348,0.2956835329532623,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.8636227250099182,0.3793577551841736,0.3606729805469513,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.7529778480529785,0.2481747418642044,1.1266287565231323,286.3671264648437,284.95001220703125,299.2806396484375,296.7088317871094,298.1612854003906,297.361328125,286.36920166015625,1.0,0.5745288133621216,0.5880928635597229,0.5880928635597229,1.0,1.0,-3.0687248706817627,1.275103211402893,1.7936217784881592,0.585187554359436,1.0,1.0,0.0,144.5140380859375,192.0,65659.015625,0.0,2400.26220703125,1.0,278.1499938964844,282.0749206542969,299.7114562988281,303.95428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242369294166565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.1103515625,0.0,1953.861083984375,1895.4371337890625,0.0,2694.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006300,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.872516393661499,0.4108435213565826,0.3709674775600433,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.391357421875,0.8834187388420105,0.4265221357345581,0.4052048921585083,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.391357421875,0.8808993101119995,0.4226940870285034,0.2967867851257324,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.8510982394218445,0.3807611167430877,0.3623357713222503,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.7423031330108643,0.2489014565944671,1.131523609161377,286.39141845703125,284.95001220703125,299.3209533691406,296.73126220703125,298.1770935058594,297.36083984375,286.3934631347656,1.0,0.5816616415977478,0.5867721438407898,0.5867721438407898,1.0,1.0,-3.082048177719116,1.2794930934906006,1.802555084228516,0.5866718888282776,1.0,1.0,0.0,153.62742614746094,192.0,65893.28125,0.0,2473.036865234375,1.0,278.1499938964844,282.08892822265625,299.7340393066406,303.9925537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245285153388977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.1220703125,0.0,1953.861083984375,1895.4371337890625,0.0,2697.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006360,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4152526855469,0.8603525757789612,0.41215780377388,0.3724737167358398,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.415283203125,0.8710958361625671,0.4281874001026153,0.4071202576160431,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.415283203125,0.8683569431304932,0.4239060878753662,0.2978887259960174,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151916503906,0.8398926854133606,0.3821510374546051,0.3639963269233703,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.7327155470848083,0.2496101409196853,1.136386156082153,286.41534423828125,284.95001220703125,299.3607788085937,296.7531433105469,298.1925048828125,297.3603515625,286.4173583984375,1.0,0.5888727307319641,0.5852614641189575,0.5852614641189575,1.0,1.0,-3.095332860946656,1.2836230993270874,1.8117096424102783,0.5879018306732178,1.0,1.0,0.0,163.01199340820312,210.0,66123.03125,0.0,2547.777587890625,1.0,278.1499938964844,282.10272216796875,299.7560119628906,304.03009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248289227485657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.5390625,0.0,1953.861083984375,1895.4371337890625,0.0,2700.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006420,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617919921875,0.8406489491462708,0.4147527813911438,0.3754461109638214,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.8510609269142151,0.4314940571784973,0.4109145700931549,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.8479423522949219,0.4262934029102325,0.3000567853450775,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46173095703125,0.8215410709381104,0.3848936557769775,0.3672682046890259,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.7165493369102478,0.2509797513484955,1.1458244323730469,286.4618835449219,284.95001220703125,299.4389038085937,296.795166015625,298.22247314453125,297.3591613769531,286.4638061523437,1.0,0.6027597784996033,0.582240104675293,0.582240104675293,1.0,1.0,-3.1213512420654297,1.2915124893188477,1.8298386335372925,0.590106189250946,1.0,1.0,0.0,181.4379730224609,198.0,66569.015625,0.0,2696.201904296875,1.0,278.1499938964844,282.12945556640625,299.79815673828125,304.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254439234733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006480,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617919921875,0.8406489491462708,0.4147527813911438,0.3754461109638214,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.8510609269142151,0.4314940571784973,0.4109145700931549,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.8479423522949219,0.4262934029102325,0.3000567853450775,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46173095703125,0.8215410709381104,0.3848936557769775,0.3672682046890259,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.7165493369102478,0.2509797513484955,1.1458244323730469,286.4618835449219,284.95001220703125,299.4389038085937,296.795166015625,298.22247314453125,297.3591613769531,286.4638061523437,1.0,0.6027597784996033,0.582240104675293,0.582240104675293,1.0,1.0,-3.1213512420654297,1.2915124893188477,1.8298386335372925,0.590106189250946,1.0,1.0,0.0,181.4379730224609,198.0,66569.015625,0.0,2696.201904296875,1.0,278.1499938964844,282.12945556640625,299.79815673828125,304.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254439234733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006540,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8378230929374695,0.4173265397548675,0.3778960406780243,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8485130071640015,0.4347933232784271,0.4141718745231628,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8448734283447266,0.4286622703075409,0.3018196821212768,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014953613281,0.8190154433250427,0.387615442276001,0.3699896335601806,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010681152344,0.713917076587677,0.2523263692855835,1.1526236534118652,286.5016174316406,284.95001220703125,299.51470947265625,296.8345947265625,298.251220703125,297.358154296875,286.50311279296875,1.0,0.6074520945549011,0.5792187452316284,0.5792187452316284,1.0,1.0,-3.1417829990386963,1.2967758178710938,1.8450071811676023,0.5909967422485352,1.0,1.0,0.0,186.40809631347656,186.0,66936.140625,0.0,2763.498046875,1.0,278.1499938964844,282.1517944335937,299.83740234375,304.16876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260218501091003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006600,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8378230929374695,0.4173265397548675,0.3778960406780243,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8485130071640015,0.4347933232784271,0.4141718745231628,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015563964844,0.8448734283447266,0.4286622703075409,0.3018196821212768,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014953613281,0.8190154433250427,0.387615442276001,0.3699896335601806,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010681152344,0.713917076587677,0.2523263692855835,1.1526236534118652,286.5016174316406,284.95001220703125,299.51470947265625,296.8345947265625,298.251220703125,297.358154296875,286.50311279296875,1.0,0.6074520945549011,0.5792187452316284,0.5792187452316284,1.0,1.0,-3.1417829990386963,1.2967758178710938,1.8450071811676023,0.5909967422485352,1.0,1.0,0.0,186.40809631347656,186.0,66936.140625,0.0,2763.498046875,1.0,278.1499938964844,282.1517944335937,299.83740234375,304.16876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260218501091003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006660,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.8428568243980408,0.4199198186397552,0.3800822496414184,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.8541300296783447,0.438120573759079,0.4171600937843323,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.849857747554779,0.4310464859008789,0.3033754229545593,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361328125,0.8241006135940552,0.390352338552475,0.3724294304847717,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357666015625,0.7180899977684021,0.2536979019641876,1.1581182479858398,286.5362548828125,284.95001220703125,299.5879821777344,296.8712463378906,298.2790222167969,297.3575744628906,286.53759765625,1.0,0.6080883741378784,0.576359748840332,0.576359748840332,1.0,1.0,-3.1594161987304688,1.300894856452942,1.8585213422775269,0.5912760496139526,1.0,1.0,0.0,183.96170043945312,174.0,67258.9453125,0.0,2785.91259765625,1.0,278.1499938964844,282.17120361328125,299.8733825683594,304.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264430165290833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006720,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.8428568243980408,0.4199198186397552,0.3800822496414184,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.8541300296783447,0.438120573759079,0.4171600937843323,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53619384765625,0.849857747554779,0.4310464859008789,0.3033754229545593,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361328125,0.8241006135940552,0.390352338552475,0.3724294304847717,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357666015625,0.7180899977684021,0.2536979019641876,1.1581182479858398,286.5362548828125,284.95001220703125,299.5879821777344,296.8712463378906,298.2790222167969,297.3575744628906,286.53759765625,1.0,0.6080883741378784,0.576359748840332,0.576359748840332,1.0,1.0,-3.1594161987304688,1.300894856452942,1.8585213422775269,0.5912760496139526,1.0,1.0,0.0,183.96170043945312,174.0,67258.9453125,0.0,2785.91259765625,1.0,278.1499938964844,282.17120361328125,299.8733825683594,304.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264430165290833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006780,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679931640625,0.853205680847168,0.4225345849990845,0.3821263909339905,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.8653092384338379,0.441481739282608,0.4200094640254974,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.8602893352508545,0.4334480464458465,0.3048175871372223,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.8341079950332642,0.3931085467338562,0.3747169077396393,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.7264226078987122,0.2551027536392212,1.1629509925842283,286.56805419921875,284.95001220703125,299.6584167480469,296.90484619140625,298.3056640625,297.3573608398437,286.5693054199219,1.0,0.6061831116676331,0.5735006928443909,0.5735006928443909,1.0,1.0,-3.175595998764038,1.3042776584625244,1.8713183403015137,0.5911054611206055,1.0,1.0,0.0,177.12940979003906,162.0,67554.1484375,0.0,2781.791748046875,1.0,278.1499938964844,282.18896484375,299.9065246582031,304.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267595767974854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006840,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679931640625,0.853205680847168,0.4225345849990845,0.3821263909339905,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.8653092384338379,0.441481739282608,0.4200094640254974,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.8602893352508545,0.4334480464458465,0.3048175871372223,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.8341079950332642,0.3931085467338562,0.3747169077396393,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.7264226078987122,0.2551027536392212,1.1629509925842283,286.56805419921875,284.95001220703125,299.6584167480469,296.90484619140625,298.3056640625,297.3573608398437,286.5693054199219,1.0,0.6061831116676331,0.5735006928443909,0.5735006928443909,1.0,1.0,-3.175595998764038,1.3042776584625244,1.8713183403015137,0.5911054611206055,1.0,1.0,0.0,177.12940979003906,162.0,67554.1484375,0.0,2781.791748046875,1.0,278.1499938964844,282.18896484375,299.9065246582031,304.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267595767974854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006900,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831298828125,0.8600097298622131,0.4238463938236236,0.3831172883510589,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831604003906,0.8725946545600891,0.4431731402873993,0.4214068651199341,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831604003906,0.8671644330024719,0.4346525073051452,0.3055137395858764,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830993652344,0.8405821323394775,0.3944913744926452,0.3758277893066406,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.7317419052124023,0.255815327167511,1.165236234664917,286.58319091796875,284.95001220703125,299.6924743652344,296.9204406738281,298.3184814453125,297.3573608398437,286.5844116210937,1.0,0.6046691536903381,0.5720711946487427,0.5720711946487427,1.0,1.0,-3.183388948440552,1.305800437927246,1.877588391304016,0.5909066200256348,1.0,1.0,0.0,172.7367401123047,162.0,67694.171875,0.0,2773.788330078125,1.0,278.1499938964844,282.1973571777344,299.9219665527344,304.3067932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826903760433197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.641845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006960,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.597900390625,0.8678060173988342,0.425158828496933,0.3840945065021515,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5979309082031,0.8808908462524414,0.4448697566986084,0.4227940738201141,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5979309082031,0.8750357031822205,0.4358576238155365,0.306199163198471,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.8479761481285095,0.3958754241466522,0.3769247531890869,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.7377719879150391,0.2565322518348694,1.167470097541809,286.59796142578125,284.95001220703125,299.7257385253906,296.9351806640625,298.3309326171875,297.3573913574219,286.5991516113281,1.0,0.602925717830658,0.5706783533096313,0.5706783533096313,1.0,1.0,-3.1910624504089355,1.3072928190231323,1.8837696313858032,0.5906974673271179,1.0,1.0,0.0,167.9441680908203,150.0,67830.4765625,0.0,2763.3134765625,1.0,278.1499938964844,282.2055358886719,299.9366455078125,304.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270517587661743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
