time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007020,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.8863717317581177,0.4277802407741546,0.3860186338424682,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.9004174470901489,0.4482736885547638,0.4255494177341461,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.893713116645813,0.4382649660110473,0.3075466752052307,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263122558594,0.8656851053237915,0.3986423313617706,0.3790886104106903,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.7521801590919495,0.2579731345176697,1.1718335151672363,286.6264038085937,284.95001220703125,299.7896728515625,296.9620361328125,298.354736328125,297.3574523925781,286.6275634765625,1.0,0.5989904403686523,0.5678927898406982,0.5678927898406982,1.0,1.0,-3.20615816116333,1.3101006746292114,1.896057605743408,0.5901434421539307,1.0,1.0,0.0,157.58070373535156,138.0,68092.203125,0.0,2737.4130859375,1.0,278.1499938964844,282.2212219238281,299.96356201171875,304.3763732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273885250091553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007080,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.8863717317581177,0.4277802407741546,0.3860186338424682,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.9004174470901489,0.4482736885547638,0.4255494177341461,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.893713116645813,0.4382649660110473,0.3075466752052307,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263122558594,0.8656851053237915,0.3986423313617706,0.3790886104106903,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6260070800781,0.7521801590919495,0.2579731345176697,1.1718335151672363,286.6264038085937,284.95001220703125,299.7896728515625,296.9620361328125,298.354736328125,297.3574523925781,286.6275634765625,1.0,0.5989904403686523,0.5678927898406982,0.5678927898406982,1.0,1.0,-3.20615816116333,1.3101006746292114,1.896057605743408,0.5901434421539307,1.0,1.0,0.0,157.58070373535156,138.0,68092.203125,0.0,2737.4130859375,1.0,278.1499938964844,282.2212219238281,299.96356201171875,304.3763732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273885250091553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007140,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.9094310402870178,0.430389255285263,0.3879089057445526,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534118652344,0.92603999376297,0.4516852796077728,0.4282875061035156,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.9175105094909668,0.4406619071960449,0.3088690638542175,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533508300781,0.8878678679466248,0.4014007747173309,0.3812202513217926,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.7704381942749023,0.2594155669212341,1.1760907173156738,286.6534423828125,284.95001220703125,299.8500061035156,296.9851379394531,298.3768615722656,297.3574523925781,286.6545104980469,1.0,0.5946667194366455,0.5651071667671204,0.5651071667671204,1.0,1.0,-3.2209956645965576,1.3126978874206543,1.9082978963851929,0.5894196629524231,1.0,1.0,0.0,146.5496826171875,126.0,68339.125,0.0,2707.03515625,1.0,278.1499938964844,282.2360534667969,299.98699951171875,304.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277919888496399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007200,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.9094310402870178,0.430389255285263,0.3879089057445526,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534118652344,0.92603999376297,0.4516852796077728,0.4282875061035156,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.9175105094909668,0.4406619071960449,0.3088690638542175,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533508300781,0.8878678679466248,0.4014007747173309,0.3812202513217926,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.7704381942749023,0.2594155669212341,1.1760907173156738,286.6534423828125,284.95001220703125,299.8500061035156,296.9851379394531,298.3768615722656,297.3574523925781,286.6545104980469,1.0,0.5946667194366455,0.5651071667671204,0.5651071667671204,1.0,1.0,-3.2209956645965576,1.3126978874206543,1.9082978963851929,0.5894196629524231,1.0,1.0,0.0,146.5496826171875,126.0,68339.125,0.0,2707.03515625,1.0,278.1499938964844,282.2360534667969,299.98699951171875,304.4172668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277919888496399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007260,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9406867623329164,0.4329807460308075,0.3897702693939209,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9578136205673218,0.4550997018814087,0.4310141205787658,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9488246440887452,0.4430437088012695,0.3101705610752105,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9161173105239868,0.4041454195976257,0.3833250105381012,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789855957031,0.793523907661438,0.2608531415462494,1.1802618503570557,286.67938232421875,284.95001220703125,299.90838623046875,297.0062255859375,298.3979187011719,297.3573608398437,286.6803894042969,1.0,0.5901139378547668,0.5623193979263306,0.5623193979263306,1.0,1.0,-3.235621929168701,1.3151012659072876,1.9205206632614136,0.5885342955589294,1.0,1.0,0.0,135.13296508789062,114.0,68575.40625,0.0,2673.784423828125,1.0,278.1499938964844,282.2502136230469,300.0080261230469,304.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281584978103638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007320,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9406867623329164,0.4329807460308075,0.3897702693939209,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9578136205673218,0.4550997018814087,0.4310141205787658,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9488246440887452,0.4430437088012695,0.3101705610752105,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9161173105239868,0.4041454195976257,0.3833250105381012,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789855957031,0.793523907661438,0.2608531415462494,1.1802618503570557,286.67938232421875,284.95001220703125,299.90838623046875,297.0062255859375,298.3979187011719,297.3573608398437,286.6803894042969,1.0,0.5901139378547668,0.5623193979263306,0.5623193979263306,1.0,1.0,-3.235621929168701,1.3151012659072876,1.9205206632614136,0.5885342955589294,1.0,1.0,0.0,135.13296508789062,114.0,68575.40625,0.0,2673.784423828125,1.0,278.1499938964844,282.2502136230469,300.0080261230469,304.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281584978103638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007380,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.9750922322273254,0.435552567243576,0.3916221857070923,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70086669921875,0.9896548390388488,0.4589167535305023,0.4340485334396362,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.9816589951515198,0.4453555345535278,0.311437577009201,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008056640625,0.9529855847358704,0.4068252444267273,0.3853870034217834,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005615234375,0.8206687569618225,0.2622604668140411,1.1843607425689695,286.7008972167969,284.95001220703125,299.9667053222656,297.0271301269531,298.41925048828125,297.3583679199219,286.7017517089844,1.0,0.5851448178291321,0.5595316886901855,0.5595316886901855,1.0,1.0,-3.2464613914489746,1.3157479763031006,1.930713415145874,0.5867694020271301,1.0,1.0,0.0,123.7640151977539,134.0,68761.1015625,0.0,2636.033935546875,1.0,278.1499938964844,282.2615051269531,300.0283203125,304.4883728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283364772796631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007440,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.9750922322273254,0.435552567243576,0.3916221857070923,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70086669921875,0.9896548390388488,0.4589167535305023,0.4340485334396362,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.9816589951515198,0.4453555345535278,0.311437577009201,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008056640625,0.9529855847358704,0.4068252444267273,0.3853870034217834,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005615234375,0.8206687569618225,0.2622604668140411,1.1843607425689695,286.7008972167969,284.95001220703125,299.9667053222656,297.0271301269531,298.41925048828125,297.3583679199219,286.7017517089844,1.0,0.5851448178291321,0.5595316886901855,0.5595316886901855,1.0,1.0,-3.2464613914489746,1.3157479763031006,1.930713415145874,0.5867694020271301,1.0,1.0,0.0,123.7640151977539,134.0,68761.1015625,0.0,2636.033935546875,1.0,278.1499938964844,282.2615051269531,300.0283203125,304.4883728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283364772796631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007500,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71954345703125,0.9794166088104248,0.4368823170661926,0.3927436470985412,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.9935961365699768,0.4605119526386261,0.4356082081794739,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.9856390953063964,0.4465357363224029,0.3122144937515259,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.9580540657043456,0.4081875681877136,0.386611670255661,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.8242973685264587,0.2629874050617218,1.1873425245285034,286.7196044921875,284.95001220703125,299.995849609375,297.0375061035156,298.4295349121094,297.35791015625,286.7209777832031,1.0,0.5871308445930481,0.558137834072113,0.558137834072113,1.0,1.0,-3.260012626647949,1.3195993900299072,1.940413236618042,0.5874195098876953,1.0,1.0,0.0,123.0736083984375,134.0,68952.6171875,0.0,2656.1171875,1.0,278.1499938964844,282.2724304199219,300.03887939453125,304.5087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284847736358643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.3447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007560,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7356872558594,0.9737444519996644,0.4381884634494781,0.3940032720565796,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357177734375,0.9888182878494264,0.4621617197990417,0.4372428655624389,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357177734375,0.980154514312744,0.4476759433746338,0.3130843043327331,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.9516611695289612,0.4095112383365631,0.3879621028900146,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.8193994760513306,0.2636795043945312,1.1909377574920654,286.7357482910156,284.95001220703125,300.02496337890625,297.0477905273437,298.4395751953125,297.3573303222656,286.737060546875,1.0,0.5903001427650452,0.5567429661750793,0.5567429661750793,1.0,1.0,-3.270108938217163,1.3218952417373655,1.948213815689087,0.5874328017234802,1.0,1.0,0.0,125.92220306396484,154.0,69102.6484375,0.0,2692.889892578125,1.0,278.1499938964844,282.2814636230469,300.049560546875,304.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286834359169006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007620,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.9502608776092528,0.4407418072223663,0.3966479003429413,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.9682790637016296,0.4655000269412994,0.4407320916652679,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.957345187664032,0.4498863220214844,0.3149057924747467,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.9263624548912048,0.4120902121067047,0.3907760083675384,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.8003527522087097,0.2649967074394226,1.1986854076385498,286.76983642578125,284.95001220703125,300.08306884765625,297.0682373046875,298.4594116210937,297.3560791015625,286.771240234375,1.0,0.5994051694869995,0.5539532899856567,0.5539532899856567,1.0,1.0,-3.2923743724823,1.3272993564605713,1.965074896812439,0.5877661108970642,1.0,1.0,0.0,136.29412841796875,174.0,69425.2109375,0.0,2797.0458984375,1.0,278.1499938964844,282.3006591796875,300.0705261230469,304.5714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291507363319397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007680,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.769775390625,0.9502608776092528,0.4407418072223663,0.3966479003429413,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.9682790637016296,0.4655000269412994,0.4407320916652679,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.957345187664032,0.4498863220214844,0.3149057924747467,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.9263624548912048,0.4120902121067047,0.3907760083675384,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.8003527522087097,0.2649967074394226,1.1986854076385498,286.76983642578125,284.95001220703125,300.08306884765625,297.0682373046875,298.4594116210937,297.3560791015625,286.771240234375,1.0,0.5994051694869995,0.5539532899856567,0.5539532899856567,1.0,1.0,-3.2923743724823,1.3272993564605713,1.965074896812439,0.5877661108970642,1.0,1.0,0.0,136.29412841796875,174.0,69425.2109375,0.0,2797.0458984375,1.0,278.1499938964844,282.3006591796875,300.0705261230469,304.5714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291507363319397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007740,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.9182323813438416,0.4432006478309631,0.3993762135505676,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.9380922913551332,0.4688305556774139,0.4444045126438141,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.92525714635849,0.4520089030265808,0.3167924284934997,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048400878906,0.8966035842895508,0.4145799875259399,0.393677681684494,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.7762316465377808,0.2662170231342315,1.2068264484405518,286.8049621582031,284.95001220703125,300.1410217285156,297.0884094238281,298.4787902832031,297.3544311523437,286.8063659667969,1.0,0.6109321117401123,0.5511635541915894,0.5511635541915894,1.0,1.0,-3.3156187534332275,1.332998275756836,1.982620477676392,0.5881759524345398,1.0,1.0,0.0,151.15411376953125,194.0,69756.5,0.0,2930.0478515625,1.0,278.1499938964844,282.3204650878906,300.0910339355469,304.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296892046928406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007800,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.9182323813438416,0.4432006478309631,0.3993762135505676,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.9380922913551332,0.4688305556774139,0.4444045126438141,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.92525714635849,0.4520089030265808,0.3167924284934997,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048400878906,0.8966035842895508,0.4145799875259399,0.393677681684494,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.7762316465377808,0.2662170231342315,1.2068264484405518,286.8049621582031,284.95001220703125,300.1410217285156,297.0884094238281,298.4787902832031,297.3544311523437,286.8063659667969,1.0,0.6109321117401123,0.5511635541915894,0.5511635541915894,1.0,1.0,-3.3156187534332275,1.332998275756836,1.982620477676392,0.5881759524345398,1.0,1.0,0.0,151.15411376953125,194.0,69756.5,0.0,2930.0478515625,1.0,278.1499938964844,282.3204650878906,300.0910339355469,304.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296892046928406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007860,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8901151418685913,0.4455651640892029,0.4021140336990356,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.9077645540237428,0.4721217751502991,0.4481443166732788,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8958854079246521,0.4540546834468841,0.3186975419521332,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.8705112934112549,0.416990578174591,0.3966020345687866,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392639160156,0.7540410161018372,0.2673473358154297,1.2150273323059082,286.8397521972656,284.95001220703125,300.1988220214844,297.1082458496094,298.4974060058594,297.35235595703125,286.84112548828125,1.0,0.6236640810966492,0.5481728911399841,0.5481728911399841,1.0,1.0,-3.339082956314087,1.3383444547653198,2.0007386207580566,0.5881780385971069,1.0,1.0,0.0,168.56155395507812,214.0,70083.0,0.0,3079.856689453125,1.0,278.1499938964844,282.34002685546875,300.11102294921875,304.6553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830251932144165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007920,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8901151418685913,0.4455651640892029,0.4021140336990356,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.9077645540237428,0.4721217751502991,0.4481443166732788,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8958854079246521,0.4540546834468841,0.3186975419521332,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.8705112934112549,0.416990578174591,0.3966020345687866,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392639160156,0.7540410161018372,0.2673473358154297,1.2150273323059082,286.8397521972656,284.95001220703125,300.1988220214844,297.1082458496094,298.4974060058594,297.35235595703125,286.84112548828125,1.0,0.6236640810966492,0.5481728911399841,0.5481728911399841,1.0,1.0,-3.339082956314087,1.3383444547653198,2.0007386207580566,0.5881780385971069,1.0,1.0,0.0,168.56155395507812,214.0,70083.0,0.0,3079.856689453125,1.0,278.1499938964844,282.34002685546875,300.11102294921875,304.6553649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830251932144165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007980,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.8667524456977844,0.4478435516357422,0.4048239886760711,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.8840118050575256,0.4753693640232086,0.451896607875824,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.8720115423202515,0.4560342729091644,0.3205945789813995,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.8485209345817566,0.41933274269104,0.3995132744312286,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.7355731129646301,0.2684002220630646,1.22312331199646,286.8739013671875,284.95001220703125,300.2563781738281,297.1277770996094,298.5154724121094,297.3499755859375,286.875244140625,1.0,0.6368764042854309,0.5451822280883789,0.5451822280883789,1.0,1.0,-3.362381935119629,1.3434600830078125,2.0189216136932373,0.5879765152931213,1.0,1.0,0.0,187.32130432128903,232.0,70402.78125,0.0,3239.0908203125,1.0,278.1499938964844,282.3591613769531,300.1305236816406,304.6961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308057188987732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008040,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.8667524456977844,0.4478435516357422,0.4048239886760711,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.8840118050575256,0.4753693640232086,0.451896607875824,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.8720115423202515,0.4560342729091644,0.3205945789813995,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.8485209345817566,0.41933274269104,0.3995132744312286,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.7355731129646301,0.2684002220630646,1.22312331199646,286.8739013671875,284.95001220703125,300.2563781738281,297.1277770996094,298.5154724121094,297.3499755859375,286.875244140625,1.0,0.6368764042854309,0.5451822280883789,0.5451822280883789,1.0,1.0,-3.362381935119629,1.3434600830078125,2.0189216136932373,0.5879765152931213,1.0,1.0,0.0,187.32130432128903,232.0,70402.78125,0.0,3239.0908203125,1.0,278.1499938964844,282.3591613769531,300.1305236816406,304.6961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308057188987732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008100,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8570756912231445,0.4489605128765106,0.4061543047428131,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8741170167922974,0.4769817590713501,0.4537573456764221,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8620734214782715,0.4570072889328003,0.3215277791023254,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.839497447013855,0.4204865396022796,0.4009475708007812,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.7278957962989807,0.2689073085784912,1.227060079574585,286.890625,284.95001220703125,300.2850646972656,297.1374206542969,298.5243835449219,297.3487243652344,286.89190673828125,1.0,0.6432633996009827,0.5436868667602539,0.5436868667602539,1.0,1.0,-3.3737895488739014,1.3458575010299685,2.0279321670532227,0.5877702832221985,1.0,1.0,0.0,196.5835418701172,232.0,70558.5234375,0.0,3318.29345703125,1.0,278.1499938964844,282.3684997558594,300.14013671875,304.7162475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310788869857788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008160,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8484331965446472,0.4500536620616913,0.4074612259864807,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.8652439117431641,0.4785824716091156,0.4556049108505249,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8531855344772339,0.457963079214096,0.322447270154953,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.831412672996521,0.4216225445270538,0.4023627936840057,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.7208389639854431,0.2693950831890106,1.230898141860962,286.9068298339844,284.95001220703125,300.3136901855469,297.1469421386719,298.53302001953125,297.347412109375,286.9081115722656,1.0,0.6495811939239502,0.5421246290206909,0.5421246290206909,1.0,1.0,-3.385026216506958,1.3480381965637207,2.036987781524658,0.587378740310669,1.0,1.0,0.0,205.79443359375,235.0,70709.25,0.0,3397.288818359375,1.0,278.1499938964844,282.3775329589844,300.14959716796875,304.73583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313359618186951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008220,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8394829034805298,0.4522256553173065,0.4098029732704162,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.8562599420547485,0.4817776381969452,0.4590231776237488,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8439058661460876,0.4598638117313385,0.3240780830383301,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.8229791522026062,0.423882246017456,0.4049100875854492,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.7129903435707092,0.2703596651554107,1.2372301816940308,286.93609619140625,284.95001220703125,300.3707580566406,297.16571044921875,298.550048828125,297.3448486328125,286.9371337890625,1.0,0.6577495336532593,0.5390000939369202,0.5390000939369202,1.0,1.0,-3.404579162597656,1.351020336151123,2.053558826446533,0.5859122276306152,1.0,1.0,0.0,217.3041229248047,223.0,70973.5390625,0.0,3509.743408203125,1.0,278.1499938964844,282.3935546875,300.1680908203125,304.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318137526512146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008280,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8394829034805298,0.4522256553173065,0.4098029732704162,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.8562599420547485,0.4817776381969452,0.4590231776237488,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8439058661460876,0.4598638117313385,0.3240780830383301,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.8229791522026062,0.423882246017456,0.4049100875854492,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356994628906,0.7129903435707092,0.2703596651554107,1.2372301816940308,286.93609619140625,284.95001220703125,300.3707580566406,297.16571044921875,298.550048828125,297.3448486328125,286.9371337890625,1.0,0.6577495336532593,0.5390000939369202,0.5390000939369202,1.0,1.0,-3.404579162597656,1.351020336151123,2.053558826446533,0.5859122276306152,1.0,1.0,0.0,217.3041229248047,223.0,70973.5390625,0.0,3509.743408203125,1.0,278.1499938964844,282.3935546875,300.1680908203125,304.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318137526512146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008340,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8406848311424255,0.4543807804584503,0.4117244184017181,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.8580470085144043,0.4849751591682434,0.4620185792446136,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8449532389640808,0.4617570042610168,0.3253891766071319,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.8242781162261963,0.4261318445205688,0.4070220589637756,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95947265625,0.7137764096260071,0.2713229060173034,1.2415226697921753,286.95977783203125,284.95001220703125,300.427490234375,297.1840515136719,298.56671142578125,297.3425598144531,286.9606018066406,1.0,0.6596062183380127,0.5358755588531494,0.5358755588531494,1.0,1.0,-3.419776439666748,1.3520067930221558,2.067769765853882,0.5834243893623352,1.0,1.0,0.0,218.01834106445312,211.0,71180.21875,0.0,3549.92724609375,1.0,278.1499938964844,282.4061584472656,300.18572998046875,304.8058776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321473598480225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008400,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8406848311424255,0.4543807804584503,0.4117244184017181,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.8580470085144043,0.4849751591682434,0.4620185792446136,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9597473144531,0.8449532389640808,0.4617570042610168,0.3253891766071319,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.8242781162261963,0.4261318445205688,0.4070220589637756,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95947265625,0.7137764096260071,0.2713229060173034,1.2415226697921753,286.95977783203125,284.95001220703125,300.427490234375,297.1840515136719,298.56671142578125,297.3425598144531,286.9606018066406,1.0,0.6596062183380127,0.5358755588531494,0.5358755588531494,1.0,1.0,-3.419776439666748,1.3520067930221558,2.067769765853882,0.5834243893623352,1.0,1.0,0.0,218.01834106445312,211.0,71180.21875,0.0,3549.92724609375,1.0,278.1499938964844,282.4061584472656,300.18572998046875,304.8058776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321473598480225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.44482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008460,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8476102948188782,0.4565406739711761,0.4134208261966705,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8659442663192749,0.4882006049156189,0.4647974371910095,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8518169522285461,0.4636673629283905,0.326533168554306,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.8310468196868896,0.4283974170684814,0.4089061319828033,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.7194055318832397,0.2723198235034942,1.2448073625564575,286.9801940917969,284.95001220703125,300.48388671875,297.20196533203125,298.5834350585937,297.3407287597656,286.9809265136719,1.0,0.658285915851593,0.5329034924507141,0.5329034924507141,1.0,1.0,-3.432753562927246,1.3521910905838013,2.080562353134156,0.5805712938308716,1.0,1.0,0.0,212.58287048339844,199.0,71357.6796875,0.0,3549.06201171875,1.0,278.1499938964844,282.4168395996094,300.2029113769531,304.83544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323144316673279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008520,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8476102948188782,0.4565406739711761,0.4134208261966705,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8659442663192749,0.4882006049156189,0.4647974371910095,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.8518169522285461,0.4636673629283905,0.326533168554306,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.8310468196868896,0.4283974170684814,0.4089061319828033,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.7194055318832397,0.2723198235034942,1.2448073625564575,286.9801940917969,284.95001220703125,300.48388671875,297.20196533203125,298.5834350585937,297.3407287597656,286.9809265136719,1.0,0.658285915851593,0.5329034924507141,0.5329034924507141,1.0,1.0,-3.432753562927246,1.3521910905838013,2.080562353134156,0.5805712938308716,1.0,1.0,0.0,212.58287048339844,199.0,71357.6796875,0.0,3549.06201171875,1.0,278.1499938964844,282.4168395996094,300.2029113769531,304.83544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323144316673279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008580,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.8580846190452576,0.4586989879608154,0.4150086045265198,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.8776262402534485,0.4914528131484985,0.4674871563911438,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.8622854948043823,0.4655924439430237,0.3276033103466034,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.8410950899124146,0.4306777119636535,0.4106900095939636,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.7276033163070679,0.2733475565910339,1.2476909160614014,286.9991149902344,284.95001220703125,300.5399169921875,297.2193908691406,298.5999755859375,297.33917236328125,286.99981689453125,1.0,0.6553849577903748,0.5299314260482788,0.5299314260482788,1.0,1.0,-3.4447989463806152,1.3518731594085691,2.092925786972046,0.5774046182632446,1.0,1.0,0.0,204.1970672607422,187.0,71520.1953125,0.0,3528.5791015625,1.0,278.1499938964844,282.4266052246094,300.21990966796875,304.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323960304260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008640,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.8580846190452576,0.4586989879608154,0.4150086045265198,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.8776262402534485,0.4914528131484985,0.4674871563911438,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.8622854948043823,0.4655924439430237,0.3276033103466034,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.8410950899124146,0.4306777119636535,0.4106900095939636,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.7276033163070679,0.2733475565910339,1.2476909160614014,286.9991149902344,284.95001220703125,300.5399169921875,297.2193908691406,298.5999755859375,297.33917236328125,286.99981689453125,1.0,0.6553849577903748,0.5299314260482788,0.5299314260482788,1.0,1.0,-3.4447989463806152,1.3518731594085691,2.092925786972046,0.5774046182632446,1.0,1.0,0.0,204.1970672607422,187.0,71520.1953125,0.0,3528.5791015625,1.0,278.1499938964844,282.4266052246094,300.21990966796875,304.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323960304260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008700,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.864495038986206,0.4597741365432739,0.4157745838165283,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.8846868872642517,0.4930875897407532,0.4688141047954559,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.8687047362327576,0.4665584564208984,0.3281217217445373,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8472132086753845,0.4318215250968933,0.4115594923496246,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.7325037717819214,0.2738704979419708,1.2490516901016235,287.0082092285156,284.95001220703125,300.5677795410156,297.2279357910156,298.6081237792969,297.3384704589844,287.0088806152344,1.0,0.6535711288452148,0.5284453630447388,0.5284453630447388,1.0,1.0,-3.450622320175171,1.3515864610671997,2.0990357398986816,0.5757325291633606,1.0,1.0,0.0,199.32460021972656,187.0,71597.421875,0.0,3513.793212890625,1.0,278.1499938964844,282.4312438964844,300.228271484375,304.8772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832416832447052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008760,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8716409206390381,0.4608455300331116,0.4165269136428833,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8924835324287415,0.4947272837162018,0.4701347649097442,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8758608102798462,0.4675259888172149,0.3286330997943878,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.8540411591529846,0.4329668581485748,0.4124194681644439,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.7379297614097595,0.2743977904319763,1.2503814697265625,287.0171813964844,284.95001220703125,300.5955505371094,297.236328125,298.6163024902344,297.3378295898437,287.0178527832031,1.0,0.6516041159629822,0.5270325541496277,0.5270325541496277,1.0,1.0,-3.456366062164306,1.351365566253662,2.1050004959106445,0.574140727519989,1.0,1.0,0.0,194.1665954589844,175.0,71673.828125,0.0,3497.07373046875,1.0,278.1499938964844,282.4358215332031,300.2365417480469,304.8907775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324304223060608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.082275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008820,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8881116509437561,0.4629752337932586,0.4180006384849548,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03472900390625,0.9104896187782288,0.4980181157588959,0.4727661311626434,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8923366665840149,0.4694631397724151,0.3296420872211456,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03466796875,0.8698985576629639,0.4352595806121826,0.4141208827495575,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.7505106925964355,0.2754608392715454,1.2529840469360352,287.03472900390625,284.95001220703125,300.6507568359375,297.2527160644531,298.6324462890625,297.3366394042969,287.035400390625,1.0,0.6473758220672607,0.5242069363594055,0.5242069363594055,1.0,1.0,-3.467692375183105,1.3507914543151855,2.11690092086792,0.5708552598953247,1.0,1.0,0.0,183.30714416503903,163.0,71822.4375,0.0,3459.85205078125,1.0,278.1499938964844,282.4447326660156,300.2528381347656,304.9172058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324511647224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.275146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
