time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008880,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8881116509437561,0.4629752337932586,0.4180006384849548,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03472900390625,0.9104896187782288,0.4980181157588959,0.4727661311626434,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8923366665840149,0.4694631397724151,0.3296420872211456,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03466796875,0.8698985576629639,0.4352595806121826,0.4141208827495575,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.7505106925964355,0.2754608392715454,1.2529840469360352,287.03472900390625,284.95001220703125,300.6507568359375,297.2527160644531,298.6324462890625,297.3366394042969,287.035400390625,1.0,0.6473758220672607,0.5242069363594055,0.5242069363594055,1.0,1.0,-3.467692375183105,1.3507914543151855,2.11690092086792,0.5708552598953247,1.0,1.0,0.0,183.30714416503903,163.0,71822.4375,0.0,3459.85205078125,1.0,278.1499938964844,282.4447326660156,300.2528381347656,304.9172058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324511647224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.275146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008940,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.9078685641288756,0.4650791585445404,0.4194336831569671,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9338243007659912,0.5013226270675659,0.4753912985324859,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9123876690864564,0.4713995158672333,0.330636590719223,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.8890848159790039,0.4375513195991516,0.4158024191856384,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.765942394733429,0.2765301764011383,1.2555283308029177,287.0516662597656,284.95001220703125,300.7054748535156,297.2685241699219,298.648193359375,297.33551025390625,287.05230712890625,1.0,0.6428688168525696,0.5213813185691833,0.5213813185691833,1.0,1.0,-3.478856086730957,1.3500419855117798,2.128814220428467,0.5674233436584473,1.0,1.0,0.0,171.93838500976562,151.0,71964.2265625,0.0,3418.9462890625,1.0,278.1499938964844,282.4532165527344,300.2685546875,304.9426574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832457423210144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009000,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.9078685641288756,0.4650791585445404,0.4194336831569671,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9338243007659912,0.5013226270675659,0.4753912985324859,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9123876690864564,0.4713995158672333,0.330636590719223,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.8890848159790039,0.4375513195991516,0.4158024191856384,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.765942394733429,0.2765301764011383,1.2555283308029177,287.0516662597656,284.95001220703125,300.7054748535156,297.2685241699219,298.648193359375,297.33551025390625,287.05230712890625,1.0,0.6428688168525696,0.5213813185691833,0.5213813185691833,1.0,1.0,-3.478856086730957,1.3500419855117798,2.128814220428467,0.5674233436584473,1.0,1.0,0.0,171.93838500976562,151.0,71964.2265625,0.0,3418.9462890625,1.0,278.1499938964844,282.4532165527344,300.2685546875,304.9426574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832457423210144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009060,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.93366676568985,0.4671617746353149,0.4208396673202514,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.9602926969528198,0.504636824131012,0.4780168235301971,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.9383886456489564,0.4733343124389648,0.3316236734390259,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.9123741388320924,0.4398411512374878,0.4174736142158508,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.7847766876220703,0.2776005268096924,1.2580398321151731,287.0682678222656,284.95001220703125,300.7597351074219,297.2837829589844,298.6636962890625,297.3344421386719,287.06890869140625,1.0,0.6382342576980591,0.5186060070991516,0.5186060070991516,1.0,1.0,-3.4899206161499023,1.349238395690918,2.1406822204589844,0.5639563202857971,1.0,1.0,0.0,160.34573364257812,139.0,72102.25,0.0,3376.19140625,1.0,278.1499938964844,282.46148681640625,300.2838134765625,304.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324716687202454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009120,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.93366676568985,0.4671617746353149,0.4208396673202514,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.9602926969528198,0.504636824131012,0.4780168235301971,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.9383886456489564,0.4733343124389648,0.3316236734390259,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.9123741388320924,0.4398411512374878,0.4174736142158508,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.7847766876220703,0.2776005268096924,1.2580398321151731,287.0682678222656,284.95001220703125,300.7597351074219,297.2837829589844,298.6636962890625,297.3344421386719,287.06890869140625,1.0,0.6382342576980591,0.5186060070991516,0.5186060070991516,1.0,1.0,-3.4899206161499023,1.349238395690918,2.1406822204589844,0.5639563202857971,1.0,1.0,0.0,160.34573364257812,139.0,72102.25,0.0,3376.19140625,1.0,278.1499938964844,282.46148681640625,300.2838134765625,304.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324716687202454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009180,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9635373950004578,0.4692153334617615,0.4222140312194824,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.987046718597412,0.5079851746559143,0.4806643724441528,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9676777720451356,0.4752661883831024,0.332604318857193,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.9432054162025452,0.4421274065971374,0.4191354811191559,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.8077292442321777,0.2786673903465271,1.2605117559432983,287.0841369628906,284.95001220703125,300.8134460449219,297.29840087890625,298.6787414550781,297.3335266113281,287.084716796875,1.0,0.6334841847419739,0.5158306956291199,0.5158306956291199,1.0,1.0,-3.500720977783203,1.348223090171814,2.1524980068206787,0.5603363513946533,1.0,1.0,0.0,148.58761596679688,157.0,72231.953125,0.0,3331.709716796875,1.0,278.1499938964844,282.4692687988281,300.29833984375,304.99090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324722051620483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009240,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9635373950004578,0.4692153334617615,0.4222140312194824,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.987046718597412,0.5079851746559143,0.4806643724441528,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9676777720451356,0.4752661883831024,0.332604318857193,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.9432054162025452,0.4421274065971374,0.4191354811191559,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.8077292442321777,0.2786673903465271,1.2605117559432983,287.0841369628906,284.95001220703125,300.8134460449219,297.29840087890625,298.6787414550781,297.3335266113281,287.084716796875,1.0,0.6334841847419739,0.5158306956291199,0.5158306956291199,1.0,1.0,-3.500720977783203,1.348223090171814,2.1524980068206787,0.5603363513946533,1.0,1.0,0.0,148.58761596679688,157.0,72231.953125,0.0,3331.709716796875,1.0,278.1499938964844,282.4692687988281,300.29833984375,304.99090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324722051620483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009300,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.9656733870506288,0.4702370166778564,0.4231046140193939,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9891008138656616,0.5096450448036194,0.4821992218494415,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.969710648059845,0.4762314558029175,0.3332551121711731,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.9456740021705629,0.4432706236839294,0.4201840758323669,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.809405505657196,0.2791991829872131,1.2627779245376587,287.0941162109375,284.95001220703125,300.840087890625,297.3054504394531,298.6862487792969,297.3329772949219,287.0949401855469,1.0,0.6349456310272217,0.5144430994987488,0.5144430994987488,1.0,1.0,-3.508589267730713,1.3486992120742798,2.159889936447144,0.5588752627372742,1.0,1.0,0.0,148.3334503173828,157.0,72324.140625,0.0,3348.604248046875,1.0,278.1499938964844,282.4745483398437,300.3056335449219,305.0034484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83250492811203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.776123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009360,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.9613930583000184,0.4712363481521606,0.424081414937973,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054077148437,0.9858614206314088,0.5112997889518738,0.4838347434997558,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.9654923677444458,0.4771831035614013,0.3339788615703583,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.941175103187561,0.4444008469581604,0.4213320314884186,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8058347105979919,0.2797127068042755,1.2654985189437866,287.1054077148437,284.95001220703125,300.8666076660156,297.3123779296875,298.6934814453125,297.3323059082031,287.1062927246094,1.0,0.6375941038131714,0.5130549669265747,0.5130549669265747,1.0,1.0,-3.51725435256958,1.3494651317596436,2.1677892208099365,0.5575873851776123,1.0,1.0,0.0,150.83822631835938,175.0,72425.203125,0.0,3384.202880859375,1.0,278.1499938964844,282.48052978515625,300.3128356933594,305.0169372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325716853141785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009420,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293334960937,0.943219006061554,0.4731777608394623,0.426144927740097,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12939453125,0.97103613615036,0.5145910382270813,0.4872578978538513,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.9475651383399964,0.4790490865707397,0.3355262875556946,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293334960937,0.9225505590438844,0.4466243684291839,0.4237640798091888,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1290588378906,0.791434645652771,0.2806852459907532,1.271514654159546,287.12939453125,284.95001220703125,300.919189453125,297.3256530761719,298.70751953125,297.3307800292969,287.1303100585937,1.0,0.6452150940895081,0.5102787613868713,0.5102787613868713,1.0,1.0,-3.535874128341675,1.3514258861541748,2.1844482421875,0.5551730990409851,1.0,1.0,0.0,160.1896514892578,193.0,72639.296875,0.0,3485.22607421875,1.0,278.1499938964844,282.4932861328125,300.3267822265625,305.0447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328022360801697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009480,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293334960937,0.943219006061554,0.4731777608394623,0.426144927740097,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12939453125,0.97103613615036,0.5145910382270813,0.4872578978538513,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.9475651383399964,0.4790490865707397,0.3355262875556946,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293334960937,0.9225505590438844,0.4466243684291839,0.4237640798091888,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1290588378906,0.791434645652771,0.2806852459907532,1.271514654159546,287.12939453125,284.95001220703125,300.919189453125,297.3256530761719,298.70751953125,297.3307800292969,287.1303100585937,1.0,0.6452150940895081,0.5102787613868713,0.5102787613868713,1.0,1.0,-3.535874128341675,1.3514258861541748,2.1844482421875,0.5551730990409851,1.0,1.0,0.0,160.1896514892578,193.0,72639.296875,0.0,3485.22607421875,1.0,278.1499938964844,282.4932861328125,300.3267822265625,305.0447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328022360801697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009540,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540832519531,0.9181481003761292,0.4750394225120544,0.4282898604869842,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15411376953125,0.948513388633728,0.5178544521331787,0.4908175766468048,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540832519531,0.9224411249160768,0.4808617830276489,0.3371562659740448,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.154052734375,0.8995333909988403,0.4487935900688171,0.4263072311878204,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537780761719,0.7728518843650818,0.2815732359886169,1.2779264450073242,287.15411376953125,284.95001220703125,300.9711608886719,297.3382568359375,298.720947265625,297.3289489746094,287.1550598144531,1.0,0.6549776196479797,0.507502555847168,0.507502555847168,1.0,1.0,-3.555468797683716,1.353648662567139,2.201820135116577,0.5528236031532288,1.0,1.0,0.0,173.73243713378906,211.0,72859.71875,0.0,3615.117431640625,1.0,278.1499938964844,282.5064697265625,300.3398132324219,305.07257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331257104873657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009600,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540832519531,0.9181481003761292,0.4750394225120544,0.4282898604869842,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15411376953125,0.948513388633728,0.5178544521331787,0.4908175766468048,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540832519531,0.9224411249160768,0.4808617830276489,0.3371562659740448,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.154052734375,0.8995333909988403,0.4487935900688171,0.4263072311878204,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537780761719,0.7728518843650818,0.2815732359886169,1.2779264450073242,287.15411376953125,284.95001220703125,300.9711608886719,297.3382568359375,298.720947265625,297.3289489746094,287.1550598144531,1.0,0.6549776196479797,0.507502555847168,0.507502555847168,1.0,1.0,-3.555468797683716,1.353648662567139,2.201820135116577,0.5528236031532288,1.0,1.0,0.0,173.73243713378906,211.0,72859.71875,0.0,3615.117431640625,1.0,278.1499938964844,282.5064697265625,300.3398132324219,305.07257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331257104873657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009660,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783752441406,0.8951636552810669,0.476832240819931,0.4304540455341339,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17840576171875,0.9239996671676636,0.5210968852043152,0.4944430887699127,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783752441406,0.8988431692123413,0.4826293885707855,0.3388181328773498,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783447265625,0.8783835768699646,0.450916051864624,0.4288920164108276,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781005859375,0.7549937963485718,0.2823837101459503,1.2843971252441406,287.1784362792969,284.95001220703125,301.0224609375,297.3501281738281,298.7334289550781,297.3269958496094,287.1793212890625,1.0,0.6657635569572449,0.5045666098594666,0.5045666098594666,1.0,1.0,-3.5753307342529297,1.355510711669922,2.219820022583008,0.5500681400299072,1.0,1.0,0.0,189.51336669921875,229.0,73074.1875,0.0,3760.732177734375,1.0,278.1499938964844,282.5193176269531,300.35186767578125,305.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334870934486389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009720,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783752441406,0.8951636552810669,0.476832240819931,0.4304540455341339,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17840576171875,0.9239996671676636,0.5210968852043152,0.4944430887699127,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783752441406,0.8988431692123413,0.4826293885707855,0.3388181328773498,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783447265625,0.8783835768699646,0.450916051864624,0.4288920164108276,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781005859375,0.7549937963485718,0.2823837101459503,1.2843971252441406,287.1784362792969,284.95001220703125,301.0224609375,297.3501281738281,298.7334289550781,297.3269958496094,287.1793212890625,1.0,0.6657635569572449,0.5045666098594666,0.5045666098594666,1.0,1.0,-3.5753307342529297,1.355510711669922,2.219820022583008,0.5500681400299072,1.0,1.0,0.0,189.51336669921875,229.0,73074.1875,0.0,3760.732177734375,1.0,278.1499938964844,282.5193176269531,300.35186767578125,305.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334870934486389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009780,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.8754262328147888,0.4785696566104889,0.4326089024543762,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.9025795459747314,0.5243291854858398,0.4981013238430023,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.8789545297622681,0.4843630194664001,0.3404878079891205,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020568847656,0.8596905469894409,0.4530031085014343,0.4314859807491302,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.7394821047782898,0.2831297516822815,1.2907806634902954,287.2021179199219,284.95001220703125,301.0730895996094,297.3612365722656,298.74542236328125,297.3250732421875,287.2030029296875,1.0,0.6769572496414185,0.5016306638717651,0.5016306638717651,1.0,1.0,-3.59513521194458,1.357187271118164,2.237947940826416,0.5471519231796265,1.0,1.0,0.0,206.42819213867188,247.0,73282.2890625,0.0,3914.732666015625,1.0,278.1499938964844,282.5317687988281,300.3630676269531,305.1244812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338600993156433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.8754262328147888,0.4785696566104889,0.4326089024543762,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.9025795459747314,0.5243291854858398,0.4981013238430023,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.8789545297622681,0.4843630194664001,0.3404878079891205,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020568847656,0.8596905469894409,0.4530031085014343,0.4314859807491302,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.7394821047782898,0.2831297516822815,1.2907806634902954,287.2021179199219,284.95001220703125,301.0730895996094,297.3612365722656,298.74542236328125,297.3250732421875,287.2030029296875,1.0,0.6769572496414185,0.5016306638717651,0.5016306638717651,1.0,1.0,-3.59513521194458,1.357187271118164,2.237947940826416,0.5471519231796265,1.0,1.0,0.0,206.42819213867188,247.0,73282.2890625,0.0,3914.732666015625,1.0,278.1499938964844,282.5317687988281,300.3630676269531,305.1244812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338600993156433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.40771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21368408203125,0.8665651679039001,0.4794198870658874,0.4336787164211273,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137145996094,0.8936149477958679,0.525944709777832,0.4999391138553619,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21368408203125,0.87000572681427,0.4852194488048553,0.3413224220275879,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2136535644531,0.8513922095298767,0.4540358185768127,0.4327821731567383,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2134094238281,0.7325738668441772,0.2834807634353637,1.2939183712005615,287.2137145996094,284.95001220703125,301.09814453125,297.36651611328125,298.751220703125,297.3241271972656,287.214599609375,1.0,0.6826171278953552,0.5001627206802368,0.5001627206802368,1.0,1.0,-3.60497784614563,1.3579447269439695,2.24703311920166,0.5456308722496033,1.0,1.0,0.0,215.1420135498047,247.0,73383.46875,0.0,3993.767822265625,1.0,278.1499938964844,282.537841796875,300.3683166503906,305.1366271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340463638305664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22509765625,0.8583860993385315,0.4802630245685577,0.4347459971904754,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.8852542042732239,0.527560293674469,0.5017808675765991,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22509765625,0.8617364764213562,0.4860720336437225,0.3421573042869568,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250671386719,0.8437608480453491,0.4550645351409912,0.434078574180603,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.7261208891868591,0.2838234901428222,1.2970376014709473,287.2251281738281,284.95001220703125,301.1230163574219,297.37158203125,298.7568359375,297.3232116699219,287.2259826660156,1.0,0.6882803440093994,0.4986560642719269,0.4986560642719269,1.0,1.0,-3.614783525466919,1.3585689067840576,2.2562146186828613,0.543986976146698,1.0,1.0,0.0,223.9609832763672,265.0,73482.546875,0.0,4073.79150390625,1.0,278.1499938964844,282.5437927246094,300.3734436035156,305.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342390060424805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472229003906,0.8438515663146973,0.4819139242172241,0.4368571937084198,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24725341796875,0.8702514171600342,0.5307973027229309,0.5054780840873718,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472229003906,0.8470394015312195,0.4877597093582153,0.3438212871551513,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471923828125,0.8301692008972168,0.4571039974689483,0.4366630017757416,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469787597656,0.7140249013900757,0.2844667136669159,1.3031278848648071,287.24725341796875,284.95001220703125,301.1722106933594,297.381103515625,298.7676696777344,297.32147216796875,287.2480773925781,1.0,0.6995958685874939,0.4956427812576294,0.4956427812576294,1.0,1.0,-3.6342172622680655,1.3596177101135254,2.274599552154541,0.5405502319335938,1.0,1.0,0.0,241.8415679931641,253.0,73673.421875,0.0,4236.09375,1.0,278.1499938964844,282.55523681640625,300.3829345703125,305.1710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346109986305237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472229003906,0.8438515663146973,0.4819139242172241,0.4368571937084198,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24725341796875,0.8702514171600342,0.5307973027229309,0.5054780840873718,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472229003906,0.8470394015312195,0.4877597093582153,0.3438212871551513,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471923828125,0.8301692008972168,0.4571039974689483,0.4366630017757416,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469787597656,0.7140249013900757,0.2844667136669159,1.3031278848648071,287.24725341796875,284.95001220703125,301.1722106933594,297.381103515625,298.7676696777344,297.32147216796875,287.2480773925781,1.0,0.6995958685874939,0.4956427812576294,0.4956427812576294,1.0,1.0,-3.6342172622680655,1.3596177101135254,2.274599552154541,0.5405502319335938,1.0,1.0,0.0,241.8415679931641,253.0,73673.421875,0.0,4236.09375,1.0,278.1499938964844,282.55523681640625,300.3829345703125,305.1710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346109986305237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8424229621887207,0.4835676252841949,0.438431978225708,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8694539666175842,0.5340505838394165,0.5086269974708557,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8456041812896729,0.489453375339508,0.3450722396373749,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.8290560841560364,0.4591469168663025,0.4386863708496094,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.7125220894813538,0.2851050794124603,1.306505560874939,287.2634582519531,284.95001220703125,301.2206115722656,297.3897705078125,298.77801513671875,297.320068359375,287.26397705078125,1.0,0.7023733258247375,0.4926295280456543,0.4926295280456543,1.0,1.0,-3.6478984355926514,1.35821270942688,2.2896857261657715,0.5360655188560486,1.0,1.0,0.0,245.30010986328125,241.0,73795.71875,0.0,4294.49951171875,1.0,278.1499938964844,282.5628967285156,300.3913879394531,305.1897277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349472880363464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8424229621887207,0.4835676252841949,0.438431978225708,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8694539666175842,0.5340505838394165,0.5086269974708557,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8456041812896729,0.489453375339508,0.3450722396373749,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.8290560841560364,0.4591469168663025,0.4386863708496094,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.7125220894813538,0.2851050794124603,1.306505560874939,287.2634582519531,284.95001220703125,301.2206115722656,297.3897705078125,298.77801513671875,297.320068359375,287.26397705078125,1.0,0.7023733258247375,0.4926295280456543,0.4926295280456543,1.0,1.0,-3.6478984355926514,1.35821270942688,2.2896857261657715,0.5360655188560486,1.0,1.0,0.0,245.30010986328125,241.0,73795.71875,0.0,4294.49951171875,1.0,278.1499938964844,282.5628967285156,300.3913879394531,305.1897277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349472880363464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010260,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.847187340259552,0.4852538704872131,0.4397520720958709,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756652832031,0.8754550814628601,0.5373663306236267,0.5115346312522888,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.8504378795623779,0.4911893904209137,0.3461314141750335,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.8338985443115234,0.4612303674221039,0.4404478371143341,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.7163476943969727,0.2857773005962372,1.308600664138794,287.2756652832031,284.95001220703125,301.2682189941406,297.3975830078125,298.7884521484375,297.3193664550781,287.27606201171875,1.0,0.7016170620918274,0.4897478222846985,0.4897478222846985,1.0,1.0,-3.6589009761810303,1.3559162616729736,2.3029847145080566,0.5312150120735168,1.0,1.0,0.0,241.2271270751953,229.0,73883.6328125,0.0,4298.921875,1.0,278.1499938964844,282.5682373046875,300.3985900878906,305.20367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351333141326904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2796.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.847187340259552,0.4852538704872131,0.4397520720958709,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756652832031,0.8754550814628601,0.5373663306236267,0.5115346312522888,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.8504378795623779,0.4911893904209137,0.3461314141750335,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.8338985443115234,0.4612303674221039,0.4404478371143341,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.7163476943969727,0.2857773005962372,1.308600664138794,287.2756652832031,284.95001220703125,301.2682189941406,297.3975830078125,298.7884521484375,297.3193664550781,287.27606201171875,1.0,0.7016170620918274,0.4897478222846985,0.4897478222846985,1.0,1.0,-3.6589009761810303,1.3559162616729736,2.3029847145080566,0.5312150120735168,1.0,1.0,0.0,241.2271270751953,229.0,73883.6328125,0.0,4298.921875,1.0,278.1499938964844,282.5682373046875,300.3985900878906,305.20367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351333141326904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2796.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010380,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.8553784489631653,0.4869688749313354,0.440967708826065,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.885202944278717,0.5407462120056152,0.5143635272979736,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.8587473034858704,0.4929675757884979,0.347117930650711,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862243652344,0.8419973254203796,0.4633558690547943,0.442110538482666,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.7227847576141357,0.2864858508110046,1.310202956199646,287.2862548828125,284.95001220703125,301.31500244140625,297.4045104980469,298.7986755371094,297.3192138671875,287.28662109375,1.0,0.6990822553634644,0.4868661165237427,0.4868661165237427,1.0,1.0,-3.668882608413696,1.3531113862991333,2.315771102905273,0.5260837078094482,1.0,1.0,0.0,233.6071929931641,217.0,73955.5078125,0.0,4278.34228515625,1.0,278.1499938964844,282.57257080078125,300.4051513671875,305.2155456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352478742599487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010440,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.8553784489631653,0.4869688749313354,0.440967708826065,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.885202944278717,0.5407462120056152,0.5143635272979736,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862548828125,0.8587473034858704,0.4929675757884979,0.347117930650711,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862243652344,0.8419973254203796,0.4633558690547943,0.442110538482666,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.7227847576141357,0.2864858508110046,1.310202956199646,287.2862548828125,284.95001220703125,301.31500244140625,297.4045104980469,298.7986755371094,297.3192138671875,287.28662109375,1.0,0.6990822553634644,0.4868661165237427,0.4868661165237427,1.0,1.0,-3.668882608413696,1.3531113862991333,2.315771102905273,0.5260837078094482,1.0,1.0,0.0,233.6071929931641,217.0,73955.5078125,0.0,4278.34228515625,1.0,278.1499938964844,282.57257080078125,300.4051513671875,305.2155456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352478742599487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911071777344,0.8606277704238892,0.4878360629081726,0.4415506422519684,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911376953125,0.8913061022758484,0.542464017868042,0.5157681703567505,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911071777344,0.864071786403656,0.493873655796051,0.347596675157547,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911071777344,0.8471463322639465,0.4644359052181244,0.4429223835468292,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.291015625,0.7267995476722717,0.286853939294815,1.3108975887298584,287.2911376953125,284.95001220703125,301.33807373046875,297.4076538085937,298.8036804199219,297.3193359375,287.29150390625,1.0,0.6973552107810974,0.4854252636432647,0.4854252636432647,1.0,1.0,-3.673662185668945,1.3515838384628296,2.3220784664154053,0.5234423875808716,1.0,1.0,0.0,228.8697052001953,217.0,73987.09375,0.0,4261.609375,1.0,278.1499938964844,282.5744934082031,300.4081420898437,305.2208557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352851271629333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.69775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.8665011525154114,0.4887085855007171,0.4421257674694061,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.8980420827865601,0.5441988110542297,0.5171754360198975,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.870026707649231,0.4947898089885711,0.3480725884437561,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.8529014587402344,0.4655260443687439,0.4437305033206939,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.731227695941925,0.2872291505336761,1.3115626573562622,287.2960205078125,284.95001220703125,301.36090087890625,297.4105224609375,298.8088684082031,297.3195495605469,287.29638671875,1.0,0.6954625248908997,0.484093427658081,0.484093427658081,1.0,1.0,-3.678393602371216,1.3502541780471802,2.328139305114746,0.5210126042366028,1.0,1.0,0.0,223.7931671142578,205.0,74019.328125,0.0,4242.5634765625,1.0,278.1499938964844,282.576416015625,300.4109191894531,305.22589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353207111358643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056030273437,0.8800057172775269,0.4904649257659912,0.4432633221149444,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056030273437,0.913810133934021,0.5477137565612793,0.520007848739624,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056030273437,0.8837006688117981,0.4966473579406738,0.3490240573883056,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055725097656,0.8661711812019348,0.4677318334579468,0.445346474647522,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30548095703125,0.7413314580917358,0.2879954278469085,1.3128515481948853,287.3056030273437,284.95001220703125,301.4059143066406,297.41558837890625,298.8190612792969,297.3202819824219,287.30596923828125,1.0,0.6913712024688721,0.4814297258853912,0.4814297258853912,1.0,1.0,-3.687808513641357,1.3475340604782104,2.3402743339538574,0.5161112546920776,1.0,1.0,0.0,213.0077667236328,193.0,74080.9921875,0.0,4200.20068359375,1.0,278.1499938964844,282.5801086425781,300.4159851074219,305.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354050517082214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.81640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056030273437,0.8800057172775269,0.4904649257659912,0.4432633221149444,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056030273437,0.913810133934021,0.5477137565612793,0.520007848739624,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056030273437,0.8837006688117981,0.4966473579406738,0.3490240573883056,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055725097656,0.8661711812019348,0.4677318334579468,0.445346474647522,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30548095703125,0.7413314580917358,0.2879954278469085,1.3128515481948853,287.3056030273437,284.95001220703125,301.4059143066406,297.41558837890625,298.8190612792969,297.3202819824219,287.30596923828125,1.0,0.6913712024688721,0.4814297258853912,0.4814297258853912,1.0,1.0,-3.687808513641357,1.3475340604782104,2.3402743339538574,0.5161112546920776,1.0,1.0,0.0,213.0077667236328,193.0,74080.9921875,0.0,4200.20068359375,1.0,278.1499938964844,282.5801086425781,300.4159851074219,305.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354050517082214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.81640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
