time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010740,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.8959466218948364,0.4922313392162323,0.4443901181221008,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3147888183594,0.933615505695343,0.5512900948524475,0.5228762626647949,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.8998013734817505,0.4985365569591522,0.349981814622879,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.881969690322876,0.469969779253006,0.446971446275711,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3146667480469,0.7534193396568298,0.2887782156467438,1.3141162395477295,287.3147888183594,284.95001220703125,301.45001220703125,297.419677734375,298.828857421875,297.3212890625,287.31512451171875,1.0,0.6870138645172119,0.4787660539150238,0.4787660539150238,1.0,1.0,-3.697245836257935,1.3447260856628418,2.3525197505950928,0.5111326575279236,1.0,1.0,0.0,201.6600341796875,181.0,74137.7578125,0.0,4154.10791015625,1.0,278.1499938964844,282.5835266113281,300.42010498046875,305.2435607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355013728141785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.8959466218948364,0.4922313392162323,0.4443901181221008,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3147888183594,0.933615505695343,0.5512900948524475,0.5228762626647949,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.8998013734817505,0.4985365569591522,0.349981814622879,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.881969690322876,0.469969779253006,0.446971446275711,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3146667480469,0.7534193396568298,0.2887782156467438,1.3141162395477295,287.3147888183594,284.95001220703125,301.45001220703125,297.419677734375,298.828857421875,297.3212890625,287.31512451171875,1.0,0.6870138645172119,0.4787660539150238,0.4787660539150238,1.0,1.0,-3.697245836257935,1.3447260856628418,2.3525197505950928,0.5111326575279236,1.0,1.0,0.0,201.6600341796875,181.0,74137.7578125,0.0,4154.10791015625,1.0,278.1499938964844,282.5835266113281,300.42010498046875,305.2435607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355013728141785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.915155589580536,0.4940027892589569,0.4455111622810364,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.9557616114616394,0.5549238920211792,0.5257872939109802,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.9196392297744752,0.5004532337188721,0.350950539112091,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.9004756808280945,0.4722355902194977,0.4486115872859955,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.7679131627082825,0.2895715236663818,1.315378189086914,287.3237609863281,284.95001220703125,301.493408203125,297.4230041503906,298.83843994140625,297.322509765625,287.3240966796875,1.0,0.6825248003005981,0.4761521220207214,0.4761521220207214,1.0,1.0,-3.70675539970398,1.341969609260559,2.364785671234131,0.5061911940574646,1.0,1.0,0.0,190.0224456787109,169.0,74192.3671875,0.0,4106.119140625,1.0,278.1499938964844,282.5867919921875,300.4234619140625,305.25079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356057405471802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.915155589580536,0.4940027892589569,0.4455111622810364,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.9557616114616394,0.5549238920211792,0.5257872939109802,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.9196392297744752,0.5004532337188721,0.350950539112091,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.9004756808280945,0.4722355902194977,0.4486115872859955,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.7679131627082825,0.2895715236663818,1.315378189086914,287.3237609863281,284.95001220703125,301.493408203125,297.4230041503906,298.83843994140625,297.322509765625,287.3240966796875,1.0,0.6825248003005981,0.4761521220207214,0.4761521220207214,1.0,1.0,-3.70675539970398,1.341969609260559,2.364785671234131,0.5061911940574646,1.0,1.0,0.0,190.0224456787109,169.0,74192.3671875,0.0,4106.119140625,1.0,278.1499938964844,282.5867919921875,300.4234619140625,305.25079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356057405471802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.9394292235374452,0.4957756698131561,0.446628212928772,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3325500488281,0.978401780128479,0.5586076378822327,0.5287391543388367,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.9440954327583312,0.5023926496505737,0.3519307076931,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.923681616783142,0.474524438381195,0.4502675533294678,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.7853162884712219,0.2903713881969452,1.316643238067627,287.3325500488281,284.95001220703125,301.536376953125,297.42584228515625,298.8477783203125,297.3238525390625,287.3328857421875,1.0,0.6779706478118896,0.473538190126419,0.473538190126419,1.0,1.0,-3.716344356536865,1.3391554355621338,2.3771889209747314,0.5011621117591858,1.0,1.0,0.0,178.23191833496094,157.0,74244.5546875,0.0,4057.109375,1.0,278.1499938964844,282.5899353027344,300.42633056640625,305.2572937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357133269309998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.692138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.9394292235374452,0.4957756698131561,0.446628212928772,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3325500488281,0.978401780128479,0.5586076378822327,0.5287391543388367,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.9440954327583312,0.5023926496505737,0.3519307076931,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33251953125,0.923681616783142,0.474524438381195,0.4502675533294678,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.7853162884712219,0.2903713881969452,1.316643238067627,287.3325500488281,284.95001220703125,301.536376953125,297.42584228515625,298.8477783203125,297.3238525390625,287.3328857421875,1.0,0.6779706478118896,0.473538190126419,0.473538190126419,1.0,1.0,-3.716344356536865,1.3391554355621338,2.3771889209747314,0.5011621117591858,1.0,1.0,0.0,178.23191833496094,157.0,74244.5546875,0.0,4057.109375,1.0,278.1499938964844,282.5899353027344,300.42633056640625,305.2572937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357133269309998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.692138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.9520204067230223,0.4966351389884949,0.4471791088581085,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.9889447093009948,0.5607038140296936,0.5304200649261475,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.9565603137016296,0.5033473372459412,0.3524226546287536,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.936745285987854,0.4756560623645782,0.4510996639728546,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344116210937,0.79473876953125,0.290757954120636,1.317286491394043,287.3345031738281,284.95001220703125,301.5577087402344,297.42706298828125,298.85272216796875,297.32525634765625,287.3347473144531,1.0,0.6754847168922424,0.4722312390804291,0.4722312390804291,1.0,1.0,-3.718691349029541,1.3367691040039062,2.3819222450256348,0.4982439577579498,1.0,1.0,0.0,172.5078887939453,157.0,74242.90625,0.0,4029.9794921875,1.0,278.1499938964844,282.5899353027344,300.4273986816406,305.25885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357266187667847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.81640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.9660502076148988,0.4975288808345794,0.4477287530899048,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.9990000128746032,0.5625379085540771,0.5311676263809204,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.97031170129776,0.5043327808380127,0.3529122769832611,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.9517993927001952,0.4768159091472626,0.4519272148609161,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.8059698939323425,0.2911664843559265,1.3178921937942505,287.3404846191406,284.95001220703125,301.57891845703125,297.4281616210937,298.857421875,297.325927734375,287.3407287597656,1.0,0.6732485294342041,0.470997154712677,0.470997154712677,1.0,1.0,-3.724853038787842,1.3360023498535156,2.388850688934326,0.4960897862911224,1.0,1.0,0.0,166.4093780517578,177.0,74284.7734375,0.0,4005.191162109375,1.0,278.1499938964844,282.5924377441406,300.4286804199219,305.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357937335968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.4423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.9630973935127258,0.4992814660072326,0.4493633508682251,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.9983804225921632,0.5663347244262695,0.5355169177055359,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.9675480127334596,0.506293773651123,0.3543216288089752,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.949093461036682,0.4791299104690552,0.4541666209697723,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.8032961487770081,0.2919605076313019,1.3218045234680176,287.3547668457031,284.95001220703125,301.6210327148437,297.429931640625,298.8667907714844,297.3274230957031,287.35565185546875,1.0,0.6776456832885742,0.4685290157794952,0.4685290157794952,1.0,1.0,-3.7416820526123047,1.3361762762069702,2.405505657196045,0.4920902252197265,1.0,1.0,0.0,169.1536865234375,197.0,74410.890625,0.0,4067.27490234375,1.0,278.1499938964844,282.5992431640625,300.4308776855469,305.27056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359782099723816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.9630973935127258,0.4992814660072326,0.4493633508682251,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.9983804225921632,0.5663347244262695,0.5355169177055359,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.9675480127334596,0.506293773651123,0.3543216288089752,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.949093461036682,0.4791299104690552,0.4541666209697723,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.8032961487770081,0.2919605076313019,1.3218045234680176,287.3547668457031,284.95001220703125,301.6210327148437,297.429931640625,298.8667907714844,297.3274230957031,287.35565185546875,1.0,0.6776456832885742,0.4685290157794952,0.4685290157794952,1.0,1.0,-3.7416820526123047,1.3361762762069702,2.405505657196045,0.4920902252197265,1.0,1.0,0.0,169.1536865234375,197.0,74410.890625,0.0,4067.27490234375,1.0,278.1499938964844,282.5992431640625,300.4308776855469,305.27056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359782099723816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.9419126510620116,0.5009692907333374,0.4512889385223388,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.983177125453949,0.5699767470359802,0.5394008159637451,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.946928322315216,0.5082236528396606,0.3559812009334564,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.9275831580162048,0.4814141988754272,0.4567468464374542,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.7865216732025146,0.2926787734031677,1.32714581489563,287.37335205078125,284.95001220703125,301.6627197265625,297.43121337890625,298.8750915527344,297.32781982421875,287.3740234375,1.0,0.6861217617988586,0.4660609066486358,0.4660609066486358,1.0,1.0,-3.760073184967041,1.3368077278137207,2.4232654571533203,0.4885658621788025,1.0,1.0,0.0,180.9526214599609,217.0,74556.6015625,0.0,4193.02197265625,1.0,278.1499938964844,282.60821533203125,300.4329833984375,305.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836358368396759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.9419126510620116,0.5009692907333374,0.4512889385223388,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.983177125453949,0.5699767470359802,0.5394008159637451,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.946928322315216,0.5082236528396606,0.3559812009334564,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.9275831580162048,0.4814141988754272,0.4567468464374542,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.7865216732025146,0.2926787734031677,1.32714581489563,287.37335205078125,284.95001220703125,301.6627197265625,297.43121337890625,298.8750915527344,297.32781982421875,287.3740234375,1.0,0.6861217617988586,0.4660609066486358,0.4660609066486358,1.0,1.0,-3.760073184967041,1.3368077278137207,2.4232654571533203,0.4885658621788025,1.0,1.0,0.0,180.9526214599609,217.0,74556.6015625,0.0,4193.02197265625,1.0,278.1499938964844,282.60821533203125,300.4329833984375,305.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836358368396759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.9284265041351318,0.5018139481544495,0.4523225426673889,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.9725643992424012,0.5718978643417358,0.54147869348526,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.9336105585098268,0.5092073678970337,0.3568783104419708,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825378417969,0.9145575761795044,0.4825834333896637,0.458135724067688,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38232421875,0.7765434384346008,0.2930191159248352,1.3300771713256836,287.382568359375,284.95001220703125,301.6842041015625,297.4316711425781,298.87872314453125,297.3279724121094,287.3832092285156,1.0,0.6913484930992126,0.4645738005638122,0.4645738005638122,1.0,1.0,-3.7700934410095215,1.3367677927017212,2.43332576751709,0.4862031936645508,1.0,1.0,0.0,188.75575256347656,217.0,74629.859375,0.0,4270.8193359375,1.0,278.1499938964844,282.61260986328125,300.4336853027344,305.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365865349769592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.840087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.9158758521080016,0.50257408618927,0.4532840251922607,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909912109375,0.961755096912384,0.5736772418022156,0.54343181848526,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.9210157990455629,0.5101035237312317,0.3577176332473755,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39093017578125,0.9031426310539246,0.4836514592170715,0.4594335556030273,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907470703125,0.7673840522766113,0.2933136820793152,1.3328197002410889,287.3909912109375,284.95001220703125,301.7039489746094,297.4319763183594,298.88189697265625,297.3280944824219,287.3916320800781,1.0,0.6964816451072693,0.4632011353969574,0.4632011353969574,1.0,1.0,-3.779471874237061,1.3367154598236084,2.442756414413452,0.4839749336242676,1.0,1.0,0.0,196.64166259765625,237.0,74696.921875,0.0,4347.75830078125,1.0,278.1499938964844,282.6166076660156,300.4341125488281,305.2934265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368027210235596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.8929708003997803,0.5041037797927856,0.455289751291275,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083557128906,0.9380347728729248,0.5773916840553284,0.5475674271583557,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.8975998163223267,0.5119393467903137,0.3594842851161957,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.8818210959434509,0.4858463704586029,0.4621630311012268,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081420898437,0.7496726512908936,0.2938734292984009,1.3385452032089231,287.4083557128906,284.95001220703125,301.7447204589844,297.43218994140625,298.8880920410156,297.328125,287.40899658203125,1.0,0.707758367061615,0.4603413641452789,0.4603413641452789,1.0,1.0,-3.799164295196533,1.336556911468506,2.462607145309448,0.4792388677597046,1.0,1.0,0.0,214.4893951416016,257.0,74835.1171875,0.0,4518.88427734375,1.0,278.1499938964844,282.6248779296875,300.4344482421875,305.3030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372645378112793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.8929708003997803,0.5041037797927856,0.455289751291275,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083557128906,0.9380347728729248,0.5773916840553284,0.5475674271583557,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.8975998163223267,0.5119393467903137,0.3594842851161957,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.8818210959434509,0.4858463704586029,0.4621630311012268,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081420898437,0.7496726512908936,0.2938734292984009,1.3385452032089231,287.4083557128906,284.95001220703125,301.7447204589844,297.43218994140625,298.8880920410156,297.328125,287.40899658203125,1.0,0.707758367061615,0.4603413641452789,0.4603413641452789,1.0,1.0,-3.799164295196533,1.336556911468506,2.462607145309448,0.4792388677597046,1.0,1.0,0.0,214.4893951416016,257.0,74835.1171875,0.0,4518.88427734375,1.0,278.1499938964844,282.6248779296875,300.4344482421875,305.3030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372645378112793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168395996094,0.8827717900276184,0.5048419833183289,0.4562857747077942,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4169006347656,0.9264842867851256,0.5792504549026489,0.5496559739112854,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168701171875,0.8874095678329468,0.5128427743911743,0.36037078499794,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168395996094,0.8720787763595581,0.4869298338890075,0.4635325372219085,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166564941406,0.7417376041412354,0.294127494096756,1.3413760662078855,287.4168701171875,284.95001220703125,301.76495361328125,297.4320983886719,298.8909912109375,297.3280639648437,287.4175109863281,1.0,0.7135645151138306,0.4589114785194397,0.4589114785194397,1.0,1.0,-3.8090078830718994,1.3364224433898926,2.472585439682007,0.4768105447292328,1.0,1.0,0.0,223.88687133789065,257.0,74902.421875,0.0,4608.158203125,1.0,278.1499938964844,282.6289367675781,300.43438720703125,305.3075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374969363212585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2818.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253845214844,0.8732720017433167,0.505567729473114,0.4572773873806,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.915709376335144,0.5811102390289307,0.551753044128418,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253845214844,0.877900242805481,0.513740062713623,0.3612582683563232,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253845214844,0.8630621433258057,0.4880072474479675,0.4649035036563873,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252014160156,0.7344072461128235,0.2943696975708008,1.3441871404647827,287.4254150390625,284.95001220703125,301.7850646972656,297.431884765625,298.8939514160156,297.3280029296875,287.4260559082031,1.0,0.7194132804870605,0.457545518875122,0.457545518875122,1.0,1.0,-3.8188207149505615,1.3364033699035645,2.482417345046997,0.4745024144649505,1.0,1.0,0.0,233.4774932861328,277.0,74970.328125,0.0,4699.0673828125,1.0,278.1499938964844,282.63299560546875,300.4342041015625,305.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377342820167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.8563467264175415,0.5069765448570251,0.4592375755310058,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421691894531,0.8976309299468994,0.5848320722579956,0.5559655427932739,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.8609256148338318,0.5155149102210999,0.3630309402942657,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.8471055030822754,0.4901430010795593,0.4676428735256195,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44195556640625,0.7211089134216309,0.2948173284530639,1.349715232849121,287.4421691894531,284.95001220703125,301.824951171875,297.4310607910156,298.89959716796875,297.3277282714844,287.4427795410156,1.0,0.7311665415763855,0.4548136591911316,0.4548136591911316,1.0,1.0,-3.8383219242095934,1.3362371921539309,2.502084732055664,0.4697786867618561,1.0,1.0,0.0,253.0683441162109,295.0,75102.453125,0.0,4884.56396484375,1.0,278.1499938964844,282.6408996582031,300.4334411621094,305.3199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382154107093811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.8563467264175415,0.5069765448570251,0.4592375755310058,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421691894531,0.8976309299468994,0.5848320722579956,0.5559655427932739,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.8609256148338318,0.5155149102210999,0.3630309402942657,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.8471055030822754,0.4901430010795593,0.4676428735256195,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44195556640625,0.7211089134216309,0.2948173284530639,1.349715232849121,287.4421691894531,284.95001220703125,301.824951171875,297.4310607910156,298.89959716796875,297.3277282714844,287.4427795410156,1.0,0.7311665415763855,0.4548136591911316,0.4548136591911316,1.0,1.0,-3.8383219242095934,1.3362371921539309,2.502084732055664,0.4697786867618561,1.0,1.0,0.0,253.0683441162109,295.0,75102.453125,0.0,4884.56396484375,1.0,278.1499938964844,282.6408996582031,300.4334411621094,305.3199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382154107093811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8427367806434631,0.5083352327346802,0.4611241519451141,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579467773437,0.8834661245346069,0.5885564684867859,0.5601503252983093,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8472849130630493,0.5172681212425232,0.3647659122943878,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8343272805213928,0.492258220911026,0.4703321754932403,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.7094065546989441,0.2952266633510589,1.3549212217330933,287.4579467773437,284.95001220703125,301.8643798828125,297.4296875,298.9047241210937,297.3273620605469,287.45849609375,1.0,0.7422946095466614,0.4520817995071411,0.4520817995071411,1.0,1.0,-3.857234239578247,1.335717797279358,2.5215163230896,0.4648370742797851,1.0,1.0,0.0,271.8741455078125,283.0,75224.1796875,0.0,5064.89892578125,1.0,278.1499938964844,282.6482238769531,300.4320373535156,305.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838693380355835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8427367806434631,0.5083352327346802,0.4611241519451141,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579467773437,0.8834661245346069,0.5885564684867859,0.5601503252983093,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8472849130630493,0.5172681212425232,0.3647659122943878,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579162597656,0.8343272805213928,0.492258220911026,0.4703321754932403,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.7094065546989441,0.2952266633510589,1.3549212217330933,287.4579467773437,284.95001220703125,301.8643798828125,297.4296875,298.9047241210937,297.3273620605469,287.45849609375,1.0,0.7422946095466614,0.4520817995071411,0.4520817995071411,1.0,1.0,-3.857234239578247,1.335717797279358,2.5215163230896,0.4648370742797851,1.0,1.0,0.0,271.8741455078125,283.0,75224.1796875,0.0,5064.89892578125,1.0,278.1499938964844,282.6482238769531,300.4320373535156,305.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838693380355835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8412482738494873,0.5096789002418518,0.4624321460723877,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8828608989715576,0.5922914743423462,0.5637544393539429,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8459663391113281,0.5190207362174988,0.3660624921321869,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8332931399345398,0.4943709969520569,0.4724268615245819,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.7077521681785583,0.2956295907497406,1.3572702407836914,287.4678649902344,284.95001220703125,301.9033203125,297.4277648925781,298.9095458984375,297.3271789550781,287.4681396484375,1.0,0.7449434399604797,0.4493755102157593,0.4493755102157593,1.0,1.0,-3.8700473308563232,1.3328782320022583,2.5371689796447754,0.4590523838996887,1.0,1.0,0.0,275.486572265625,271.0,75279.921875,0.0,5127.71240234375,1.0,278.1499938964844,282.6518859863281,300.42987060546875,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391222953796387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2833.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8412482738494873,0.5096789002418518,0.4624321460723877,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8828608989715576,0.5922914743423462,0.5637544393539429,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8459663391113281,0.5190207362174988,0.3660624921321869,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8332931399345398,0.4943709969520569,0.4724268615245819,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.7077521681785583,0.2956295907497406,1.3572702407836914,287.4678649902344,284.95001220703125,301.9033203125,297.4277648925781,298.9095458984375,297.3271789550781,287.4681396484375,1.0,0.7449434399604797,0.4493755102157593,0.4493755102157593,1.0,1.0,-3.8700473308563232,1.3328782320022583,2.5371689796447754,0.4590523838996887,1.0,1.0,0.0,275.486572265625,271.0,75279.921875,0.0,5127.71240234375,1.0,278.1499938964844,282.6518859863281,300.42987060546875,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391222953796387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2833.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8452836275100708,0.5110301971435547,0.4634618163108825,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8885488510131836,0.596071183681488,0.5670993328094482,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8502780199050903,0.5208053588867188,0.3671585619449615,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8376569747924805,0.4965149462223053,0.4742487072944641,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737854003906,0.711100161075592,0.2960712313652038,1.358343482017517,287.4738464355469,284.95001220703125,301.9418029785156,297.4253234863281,298.91412353515625,297.3273620605469,287.4740600585937,1.0,0.7442112565040588,0.4466692209243774,0.4466692209243774,1.0,1.0,-3.8801169395446777,1.3289330005645752,2.5511839389801025,0.4526875615119934,1.0,1.0,0.0,271.4698486328125,259.0,75301.5234375,0.0,5131.88623046875,1.0,278.1499938964844,282.6532592773437,300.42681884765625,305.3293762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394126296043396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8452836275100708,0.5110301971435547,0.4634618163108825,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8885488510131836,0.596071183681488,0.5670993328094482,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8502780199050903,0.5208053588867188,0.3671585619449615,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8376569747924805,0.4965149462223053,0.4742487072944641,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737854003906,0.711100161075592,0.2960712313652038,1.358343482017517,287.4738464355469,284.95001220703125,301.9418029785156,297.4253234863281,298.91412353515625,297.3273620605469,287.4740600585937,1.0,0.7442112565040588,0.4466692209243774,0.4466692209243774,1.0,1.0,-3.8801169395446777,1.3289330005645752,2.5511839389801025,0.4526875615119934,1.0,1.0,0.0,271.4698486328125,259.0,75301.5234375,0.0,5131.88623046875,1.0,278.1499938964844,282.6532592773437,300.42681884765625,305.3293762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394126296043396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.8486501574516296,0.5117062330245972,0.46391561627388,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47613525390625,0.8929207921028137,0.5979793667793274,0.5687236189842224,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.8538169860839844,0.5217106938362122,0.3676673471927643,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.8411583304405212,0.4976000487804413,0.4751065373420715,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47607421875,0.7138798236846924,0.2963095903396606,1.358647108078003,287.47613525390625,284.95001220703125,301.9608764648437,297.42388916015625,298.9163513183594,297.3275451660156,287.4762878417969,1.0,0.7430384755134583,0.4453160762786865,0.4453160762786865,1.0,1.0,-3.884628772735596,1.326732873916626,2.5578958988189697,0.4493923187255859,1.0,1.0,0.0,267.7700500488281,259.0,75305.4609375,0.0,5121.14404296875,1.0,278.1499938964844,282.6535339355469,300.4251403808594,305.328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395183682441711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.215576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.8526352643966675,0.5123814940452576,0.4643456935882568,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.8979727029800415,0.5998981595039368,0.5703334808349609,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.8579932451248169,0.5226233601570129,0.3681633174419403,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.8452669978141785,0.4986926615238189,0.4759471416473388,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.478271484375,0.7170839309692383,0.2965579330921173,1.358880639076233,287.47833251953125,284.95001220703125,301.9798278808594,297.4223022460937,298.9187927246094,297.3277893066406,287.478515625,1.0,0.7415684461593628,0.4440659284591675,0.4440659284591675,1.0,1.0,-3.8889739513397217,1.3247263431549072,2.5642476081848145,0.4463293850421905,1.0,1.0,0.0,263.4415283203125,247.0,75309.65625,0.0,5105.681640625,1.0,278.1499938964844,282.6537780761719,300.42340087890625,305.32672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396135568618774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8621755838394165,0.5137227773666382,0.4651544392108917,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.482421875,0.910004496574402,0.6037620306015015,0.5735318660736084,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8679625391960144,0.5244659185409546,0.3691331744194031,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8550444841384888,0.5008953809738159,0.4775986969470978,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823608398437,0.7244582772254944,0.2970790863037109,1.359239935874939,287.482421875,284.95001220703125,302.01739501953125,297.41876220703125,298.9235534667969,297.328369140625,287.4825744628906,1.0,0.7380561828613281,0.4415656328201294,0.4415656328201294,1.0,1.0,-3.897384166717529,1.3205866813659668,2.5767974853515625,0.4401494562625885,1.0,1.0,0.0,253.5687255859375,235.0,75313.875,0.0,5065.6884765625,1.0,278.1499938964844,282.654052734375,300.419677734375,305.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397913575172424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8621755838394165,0.5137227773666382,0.4651544392108917,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.482421875,0.910004496574402,0.6037620306015015,0.5735318660736084,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8679625391960144,0.5244659185409546,0.3691331744194031,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823913574219,0.8550444841384888,0.5008953809738159,0.4775986969470978,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823608398437,0.7244582772254944,0.2970790863037109,1.359239935874939,287.482421875,284.95001220703125,302.01739501953125,297.41876220703125,298.9235534667969,297.328369140625,287.4825744628906,1.0,0.7380561828613281,0.4415656328201294,0.4415656328201294,1.0,1.0,-3.897384166717529,1.3205866813659668,2.5767974853515625,0.4401494562625885,1.0,1.0,0.0,253.5687255859375,235.0,75313.875,0.0,5065.6884765625,1.0,278.1499938964844,282.654052734375,300.419677734375,305.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397913575172424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.8736094236373901,0.5150418877601624,0.4659100472927093,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9252057075500488,0.6076499223709106,0.5767174959182739,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.8798671364784241,0.5263220071792603,0.3700862526893616,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.8667421340942383,0.5031123757362366,0.4792281985282898,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.7330024838447571,0.2976237535476684,1.3595364093780518,287.4859924316406,284.95001220703125,302.054443359375,297.4146728515625,298.9279479980469,297.32891845703125,287.4861145019531,1.0,0.7340883016586304,0.4390653371810913,0.4390653371810913,1.0,1.0,-3.905592203140259,1.3162953853607178,2.589296817779541,0.4338806271553039,1.0,1.0,0.0,242.7319793701172,223.0,75313.0546875,0.0,5018.45703125,1.0,278.1499938964844,282.6540222167969,300.41552734375,305.3193054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399643301963806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.3818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
