time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012600,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.8736094236373901,0.5150418877601624,0.4659100472927093,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9252057075500488,0.6076499223709106,0.5767174959182739,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.8798671364784241,0.5263220071792603,0.3700862526893616,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.8667421340942383,0.5031123757362366,0.4792281985282898,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.7330024838447571,0.2976237535476684,1.3595364093780518,287.4859924316406,284.95001220703125,302.054443359375,297.4146728515625,298.9279479980469,297.32891845703125,287.4861145019531,1.0,0.7340883016586304,0.4390653371810913,0.4390653371810913,1.0,1.0,-3.905592203140259,1.3162953853607178,2.589296817779541,0.4338806271553039,1.0,1.0,0.0,242.7319793701172,223.0,75313.0546875,0.0,5018.45703125,1.0,278.1499938964844,282.6540222167969,300.41552734375,305.3193054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399643301963806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.3818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8813435435295105,0.5158201456069946,0.4663427770137787,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.9354662895202636,0.6099900603294373,0.5786264538764954,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8878909945487976,0.5274389982223511,0.3706534504890442,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8746650218963623,0.5044462084770203,0.4801998734474182,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.7387385368347168,0.2979583144187927,1.3597047328948977,287.48809814453125,284.95001220703125,302.0764465332031,297.41192626953125,298.9306030273437,297.3292236328125,287.4882507324219,1.0,0.7315838932991028,0.4376395344734192,0.4376395344734192,1.0,1.0,-3.910465717315674,1.3138718605041504,2.5965940952301025,0.4302921295166015,1.0,1.0,0.0,235.97206115722656,223.0,75312.6640625,0.0,4988.1328125,1.0,278.1499938964844,282.65399169921875,300.4128112792969,305.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400707840919495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.8868576884269714,0.5163334012031555,0.4666244387626648,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.9426136016845704,0.6115520000457764,0.5798987150192261,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.8935964107513428,0.5281843543052673,0.3710304498672485,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.8803218007087708,0.5053361654281616,0.4808461368083954,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48944091796875,0.7428459525108337,0.2981835603713989,1.359816551208496,287.4894714355469,284.95001220703125,302.0910339355469,297.4100036621094,298.9323425292969,297.32940673828125,287.4896240234375,1.0,0.7298842668533325,0.436689019203186,0.436689019203186,1.0,1.0,-3.913701057434082,1.312243938446045,2.601457118988037,0.4278936982154846,1.0,1.0,0.0,231.405014038086,211.0,75312.0234375,0.0,4967.427734375,1.0,278.1499938964844,282.6539611816406,300.410888671875,305.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401458263397217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.902022898197174,0.5175652503967285,0.467279702425003,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.961151123046875,0.615462064743042,0.5830767750740051,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.9094892740249634,0.5300470590591431,0.3719670474529266,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.8959274291992188,0.507560670375824,0.4824541509151459,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.7543570399284363,0.2987575829029083,1.3601064682006836,287.4926147460937,284.95001220703125,302.12713623046875,297.40478515625,298.9363098144531,297.3297424316406,287.4927673339844,1.0,0.7255261540412903,0.4343126714229584,0.4343126714229584,1.0,1.0,-3.9217276573181152,1.3081034421920776,2.613624334335327,0.4218575656414032,1.0,1.0,0.0,219.76866149902344,199.0,75307.6015625,0.0,4913.8466796875,1.0,278.1499938964844,282.6537170410156,300.4056701660156,305.30926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403326272964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.8232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.902022898197174,0.5175652503967285,0.467279702425003,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.961151123046875,0.615462064743042,0.5830767750740051,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.9094892740249634,0.5300470590591431,0.3719670474529266,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.8959274291992188,0.507560670375824,0.4824541509151459,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.7543570399284363,0.2987575829029083,1.3601064682006836,287.4926147460937,284.95001220703125,302.12713623046875,297.40478515625,298.9363098144531,297.3297424316406,287.4927673339844,1.0,0.7255261540412903,0.4343126714229584,0.4343126714229584,1.0,1.0,-3.9217276573181152,1.3081034421920776,2.613624334335327,0.4218575656414032,1.0,1.0,0.0,219.76866149902344,199.0,75307.6015625,0.0,4913.8466796875,1.0,278.1499938964844,282.6537170410156,300.4056701660156,305.30926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403326272964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.8232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940795898437,0.9106830358505248,0.5181594491004944,0.4675862193107605,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940795898437,0.970482051372528,0.6174173355102539,0.5846643447875977,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940795898437,0.918940246105194,0.5309764742851257,0.3724327087402344,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940795898437,0.904528260231018,0.5086711645126343,0.4832547008991241,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.7608445882797241,0.2990477085113525,1.3602566719055176,287.4940795898437,284.95001220703125,302.1449890136719,297.4019775390625,298.9381408691406,297.329833984375,287.49420166015625,1.0,0.7233155369758606,0.4331245124340057,0.4331245124340057,1.0,1.0,-3.9257118701934814,1.305997014045715,2.619714736938477,0.4188084304332733,1.0,1.0,0.0,213.8937225341797,199.0,75304.140625,0.0,4886.5009765625,1.0,278.1499938964844,282.65350341796875,300.40289306640625,305.3062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404303193092346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.9205330610275269,0.5187424421310425,0.4678812623023987,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.9796939492225648,0.619373083114624,0.5862512588500977,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.9293142557144164,0.5319051742553711,0.3728971183300018,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.914301335811615,0.509780764579773,0.4840534925460815,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.767892599105835,0.29933962225914,1.3604108095169067,287.4955749511719,284.95001220703125,302.1627197265625,297.3990173339844,298.9400939941406,297.3299255371094,287.4957275390625,1.0,0.7210898995399475,0.4320035874843597,0.4320035874843597,1.0,1.0,-3.929682731628418,1.3040579557418823,2.625624656677246,0.4159289300441742,1.0,1.0,0.0,207.992416381836,187.0,75301.765625,0.0,4858.876953125,1.0,278.1499938964844,282.6533508300781,300.39996337890625,305.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405331373214722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.696533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9414677023887634,0.519805908203125,0.46841561794281,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9965899586677552,0.6237944960594177,0.5898377299308777,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9505807757377625,0.5337038636207581,0.373812735080719,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9358526468276978,0.511945366859436,0.4856361746788025,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.782900333404541,0.2998943924903869,1.3607467412948608,287.4936218261719,284.95001220703125,302.1978454589844,297.3927001953125,298.94451904296875,297.3315124511719,287.4935913085937,1.0,0.7161588072776794,0.4297617077827453,0.4297617077827453,1.0,1.0,-3.932166576385498,1.2982112169265747,2.633955240249634,0.4094928205013275,1.0,1.0,0.0,196.56846618652344,190.0,75240.6015625,0.0,4796.7939453125,1.0,278.1499938964844,282.64990234375,300.39337158203125,305.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406593203544617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9414677023887634,0.519805908203125,0.46841561794281,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9965899586677552,0.6237944960594177,0.5898377299308777,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9505807757377625,0.5337038636207581,0.373812735080719,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.9358526468276978,0.511945366859436,0.4856361746788025,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936218261719,0.782900333404541,0.2998943924903869,1.3607467412948608,287.4936218261719,284.95001220703125,302.1978454589844,297.3927001953125,298.94451904296875,297.3315124511719,287.4935913085937,1.0,0.7161588072776794,0.4297617077827453,0.4297617077827453,1.0,1.0,-3.932166576385498,1.2982112169265747,2.633955240249634,0.4094928205013275,1.0,1.0,0.0,196.56846618652344,190.0,75240.6015625,0.0,4796.7939453125,1.0,278.1499938964844,282.64990234375,300.39337158203125,305.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406593203544617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.9500280022621156,0.5208607912063599,0.4692184627056122,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.9990000128746032,0.6280139684677124,0.5850773453712463,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.9593166708946228,0.5355116128921509,0.3749495446681976,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.9452890753746032,0.5141187906265259,0.4875178039073944,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.7892828583717346,0.3004542291164398,1.3625017404556274,287.4956359863281,284.95001220703125,302.232421875,297.3857727050781,298.9482421875,297.33221435546875,287.4955139160156,1.0,0.7154711484909058,0.4275198578834533,0.4275198578834533,1.0,1.0,-3.939046859741211,1.2938761711120603,2.6451706886291504,0.4036077260971069,1.0,1.0,0.0,192.7195739746093,208.0,75222.4609375,0.0,4784.40771484375,1.0,278.1499938964844,282.64892578125,300.3868103027344,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408854007720947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.9500280022621156,0.5208607912063599,0.4692184627056122,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.9990000128746032,0.6280139684677124,0.5850773453712463,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.9593166708946228,0.5355116128921509,0.3749495446681976,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.9452890753746032,0.5141187906265259,0.4875178039073944,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.7892828583717346,0.3004542291164398,1.3625017404556274,287.4956359863281,284.95001220703125,302.232421875,297.3857727050781,298.9482421875,297.33221435546875,287.4955139160156,1.0,0.7154711484909058,0.4275198578834533,0.4275198578834533,1.0,1.0,-3.939046859741211,1.2938761711120603,2.6451706886291504,0.4036077260971069,1.0,1.0,0.0,192.7195739746093,208.0,75222.4609375,0.0,4784.40771484375,1.0,278.1499938964844,282.64892578125,300.3868103027344,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408854007720947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.9439971446990968,0.521871030330658,0.4702375829219818,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.9990000128746032,0.6321406960487366,0.5958743095397949,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.9539780020713806,0.5373162627220154,0.376286119222641,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.9399905800819396,0.516291618347168,0.4896744191646576,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5087280273437,0.7847115993499756,0.3010166585445404,1.3656086921691897,287.509033203125,284.95001220703125,302.2665405273437,297.3783264160156,298.95184326171875,297.3327941894531,287.5098571777344,1.0,0.7211364507675171,0.4252287745475769,0.4252287745475769,1.0,1.0,-3.960801362991333,1.294602632522583,2.666198492050171,0.3990990817546844,1.0,1.0,0.0,197.41026306152344,226.0,75347.4296875,0.0,4882.26953125,1.0,278.1499938964844,282.6552734375,300.3798522949219,305.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411673903465271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.9439971446990968,0.521871030330658,0.4702375829219818,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.9990000128746032,0.6321406960487366,0.5958743095397949,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.9539780020713806,0.5373162627220154,0.376286119222641,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.9399905800819396,0.516291618347168,0.4896744191646576,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5087280273437,0.7847115993499756,0.3010166585445404,1.3656086921691897,287.509033203125,284.95001220703125,302.2665405273437,297.3783264160156,298.95184326171875,297.3327941894531,287.5098571777344,1.0,0.7211364507675171,0.4252287745475769,0.4252287745475769,1.0,1.0,-3.960801362991333,1.294602632522583,2.666198492050171,0.3990990817546844,1.0,1.0,0.0,197.41026306152344,226.0,75347.4296875,0.0,4882.26953125,1.0,278.1499938964844,282.6552734375,300.3798522949219,305.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411673903465271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9249464869499208,0.5228447914123535,0.471540242433548,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.9880805015563964,0.6353404521942139,0.6012849807739258,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9357375502586364,0.5391033887863159,0.3778577446937561,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9217426776885986,0.5184410810470581,0.4921429455280304,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.7708824872970581,0.3015162646770477,1.3700417280197144,287.5246276855469,284.95001220703125,302.30010986328125,297.3702697753906,298.9521179199219,297.3290710449219,287.5249938964844,1.0,0.7296220064163208,0.4229376912117004,0.4229376912117004,1.0,1.0,-3.981083869934082,1.2946538925170898,2.686429977416992,0.3950091600418091,1.0,1.0,0.0,209.6814422607422,244.0,75458.2578125,0.0,5025.193359375,1.0,278.1499938964844,282.66241455078125,300.37310791015625,305.2844543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417783975601196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9249464869499208,0.5228447914123535,0.471540242433548,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.9880805015563964,0.6353404521942139,0.6012849807739258,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9357375502586364,0.5391033887863159,0.3778577446937561,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52459716796875,0.9217426776885986,0.5184410810470581,0.4921429455280304,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.7708824872970581,0.3015162646770477,1.3700417280197144,287.5246276855469,284.95001220703125,302.30010986328125,297.3702697753906,298.9521179199219,297.3290710449219,287.5249938964844,1.0,0.7296220064163208,0.4229376912117004,0.4229376912117004,1.0,1.0,-3.981083869934082,1.2946538925170898,2.686429977416992,0.3950091600418091,1.0,1.0,0.0,209.6814422607422,244.0,75458.2578125,0.0,5025.193359375,1.0,278.1499938964844,282.66241455078125,300.37310791015625,305.2844543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417783975601196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.9135992527008056,0.5232582092285156,0.4722030758857727,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281982421875,0.9795634746551514,0.6371471881866455,0.6031916737556458,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.9244056940078736,0.5399391055107117,0.3786616623401642,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.910940945148468,0.5194621086120605,0.4934041202068329,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.528076171875,0.7627488970756531,0.3017126023769378,1.372362732887268,287.5281677246094,284.95001220703125,302.31671142578125,297.36602783203125,298.9524230957031,297.3277893066406,287.52850341796875,1.0,0.7341456413269043,0.4217921495437622,0.4217921495437622,1.0,1.0,-3.9878413677215576,1.2934645414352417,2.6943767070770264,0.3923828601837158,1.0,1.0,0.0,217.40090942382807,244.0,75476.25,0.0,5100.7685546875,1.0,278.1499938964844,282.6635437011719,300.368896484375,305.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420673608779907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.9034271240234376,0.5236430168151855,0.472838431596756,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.9708243012428284,0.6389709711074829,0.6051748394966125,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.9137844443321228,0.5407553911209106,0.3794514238834381,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.9013790488243104,0.5204646587371826,0.4946478307247162,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5327453613281,0.7551648616790771,0.301891565322876,1.3746073246002195,287.5328674316406,284.95001220703125,302.33319091796875,297.3616638183594,298.9524841308594,297.32666015625,287.5332336425781,1.0,0.7389427423477173,0.4205610752105713,0.4205610752105713,1.0,1.0,-3.996146678924561,1.2925459146499634,2.7036008834838867,0.3896644413471222,1.0,1.0,0.0,225.3801727294922,262.0,75506.6640625,0.0,5181.17138671875,1.0,278.1499938964844,282.66534423828125,300.3644104003906,305.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423372507095337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.8852884769439697,0.5243399143218994,0.47407266497612,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419921875,0.9525849223136902,0.6426069736480713,0.609194278717041,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.8953006267547607,0.5423344969749451,0.3810169696807861,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.8840118050575256,0.5224170088768005,0.4971176385879516,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418701171875,0.7412207126617432,0.3021991550922394,1.3790234327316284,287.5419616699219,284.95001220703125,302.3657531738281,297.3524475097656,298.95220947265625,297.32427978515625,287.54229736328125,1.0,0.7488127946853638,0.4180989265441894,0.4180989265441894,1.0,1.0,-4.012644767761231,1.2905640602111816,2.722080707550049,0.3840993344783783,1.0,1.0,0.0,242.1806030273437,280.0,75563.1640625,0.0,5348.37939453125,1.0,278.1499938964844,282.6687316894531,300.3551330566406,305.2742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428690433502197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.8852884769439697,0.5243399143218994,0.47407266497612,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419921875,0.9525849223136902,0.6426069736480713,0.609194278717041,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.8953006267547607,0.5423344969749451,0.3810169696807861,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419616699219,0.8840118050575256,0.5224170088768005,0.4971176385879516,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418701171875,0.7412207126617432,0.3021991550922394,1.3790234327316284,287.5419616699219,284.95001220703125,302.3657531738281,297.3524475097656,298.95220947265625,297.32427978515625,287.54229736328125,1.0,0.7488127946853638,0.4180989265441894,0.4180989265441894,1.0,1.0,-4.012644767761231,1.2905640602111816,2.722080707550049,0.3840993344783783,1.0,1.0,0.0,242.1806030273437,280.0,75563.1640625,0.0,5348.37939453125,1.0,278.1499938964844,282.6687316894531,300.3551330566406,305.2742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428690433502197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8690268993377686,0.5249472856521606,0.4752510488033294,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.9345685839653016,0.6462032198905945,0.6132147312164307,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8791654109954834,0.543847918510437,0.3825560808181762,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8684973120689392,0.5243044495582581,0.4995523989200592,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.7289113402366638,0.3024469316005707,1.383293628692627,287.5503845214844,284.95001220703125,302.3977966308594,297.3426818847656,298.9514465332031,297.3216857910156,287.5507202148437,1.0,0.7588363289833069,0.4156367480754852,0.4156367480754852,1.0,1.0,-4.028826713562012,1.2883747816085815,2.74045205116272,0.3783855736255646,1.0,1.0,0.0,259.6658935546875,298.0,75612.6328125,0.0,5520.62255859375,1.0,278.1499938964844,282.6717224121094,300.3453063964844,305.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433961868286133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.4619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8690268993377686,0.5249472856521606,0.4752510488033294,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.9345685839653016,0.6462032198905945,0.6132147312164307,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8791654109954834,0.543847918510437,0.3825560808181762,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8684973120689392,0.5243044495582581,0.4995523989200592,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.7289113402366638,0.3024469316005707,1.383293628692627,287.5503845214844,284.95001220703125,302.3977966308594,297.3426818847656,298.9514465332031,297.3216857910156,287.5507202148437,1.0,0.7588363289833069,0.4156367480754852,0.4156367480754852,1.0,1.0,-4.028826713562012,1.2883747816085815,2.74045205116272,0.3783855736255646,1.0,1.0,0.0,259.6658935546875,298.0,75612.6328125,0.0,5520.62255859375,1.0,278.1499938964844,282.6717224121094,300.3453063964844,305.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433961868286133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.4619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.8591238260269165,0.5253141522407532,0.4760184586048126,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.923111081123352,0.6486212611198425,0.6159330010414124,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.8692915439605713,0.5448432564735413,0.3835850656032562,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.8590753674507141,0.5255542397499084,0.5011844635009766,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.7212420701980591,0.3025857806205749,1.386101484298706,287.55584716796875,284.95001220703125,302.4192810058594,297.335693359375,298.9508972167969,297.3197937011719,287.55615234375,1.0,0.7656590938568115,0.4140355885028839,0.4140355885028839,1.0,1.0,-4.039616584777832,1.2869811058044434,2.752635717391968,0.3746320307254791,1.0,1.0,0.0,271.7672119140625,298.0,75644.0546875,0.0,5639.26025390625,1.0,278.1499938964844,282.6736145019531,300.3382873535156,305.26287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437538146972656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.806396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.854770839214325,0.5254814028739929,0.4763764441013336,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.9180522561073304,0.6497557163238525,0.6172109842300415,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.8649423122406006,0.5453076362609863,0.3840678632259369,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.8549391031265259,0.5261384844779968,0.5019505620002747,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.7177513241767883,0.3026476800441742,1.3874157667160034,287.5583801269531,284.95001220703125,302.4292907714844,297.3323059082031,298.9506225585937,297.31890869140625,287.5586853027344,1.0,0.7688629627227783,0.4132820665836334,0.4132820665836334,1.0,1.0,-4.044660568237305,1.2863038778305054,2.758356809616089,0.3728508353233337,1.0,1.0,0.0,277.5072326660156,316.0,75658.4296875,0.0,5695.52783203125,1.0,278.1499938964844,282.6744689941406,300.3349609375,305.260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439275622367859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.8423027992248535,0.5259311199188232,0.4774340689182281,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.9040202498435974,0.6532503962516785,0.6211626529693604,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.8524876236915588,0.5467051863670349,0.38554248213768,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.8431181311607361,0.5279109477996826,0.5042988657951355,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.7069652676582336,0.3027974367141723,1.3913451433181765,287.5655822753906,284.95001220703125,302.4602966308594,297.3213806152344,298.94927978515625,297.31591796875,287.5658569335937,1.0,0.7788148522377014,0.410927414894104,0.410927414894104,1.0,1.0,-4.06003999710083,1.2840007543563845,2.776039123535156,0.3671628534793854,1.0,1.0,0.0,295.5401611328125,319.0,75695.953125,0.0,5871.548828125,1.0,278.1499938964844,282.6767578125,300.3239440917969,305.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444518446922302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.8423027992248535,0.5259311199188232,0.4774340689182281,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.9040202498435974,0.6532503962516785,0.6211626529693604,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.8524876236915588,0.5467051863670349,0.38554248213768,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.8431181311607361,0.5279109477996826,0.5042988657951355,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.7069652676582336,0.3027974367141723,1.3913451433181765,287.5655822753906,284.95001220703125,302.4602966308594,297.3213806152344,298.94927978515625,297.31591796875,287.5658569335937,1.0,0.7788148522377014,0.410927414894104,0.410927414894104,1.0,1.0,-4.06003999710083,1.2840007543563845,2.776039123535156,0.3671628534793854,1.0,1.0,0.0,295.5401611328125,319.0,75695.953125,0.0,5871.548828125,1.0,278.1499938964844,282.6767578125,300.3239440917969,305.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444518446922302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.8386932015419006,0.5261492133140564,0.4778405129909515,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.9004457592964172,0.6549913287162781,0.6230111718177795,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.8489733934402466,0.5473980903625488,0.386185735464096,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.8398221731185913,0.5287909507751465,0.5053455233573914,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.7036154270172119,0.3028682172298431,1.3927112817764282,287.5681457519531,284.95001220703125,302.4755859375,297.315673828125,298.9485168457031,297.314453125,287.5682983398437,1.0,0.781952977180481,0.4097500741481781,0.4097500741481781,1.0,1.0,-4.066417694091797,1.2823673486709597,2.784050464630127,0.3641749322414398,1.0,1.0,0.0,301.4068298339844,319.0,75701.7265625,0.0,5933.7587890625,1.0,278.1499938964844,282.6772155761719,300.3182983398437,305.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447218537330627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.8360862135887146,0.52635657787323,0.478184700012207,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.8980388045310974,0.6567237973213196,0.6247968077659607,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.8465000987052917,0.5480835437774658,0.3867829144001007,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.8375280499458313,0.5296632051467896,0.5063294768333435,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697631835937,0.7011653184890747,0.3029365241527557,1.3937997817993164,287.5697937011719,284.95001220703125,302.49072265625,297.309814453125,298.94775390625,297.31298828125,287.5699462890625,1.0,0.7845850586891174,0.4086025357246399,0.4086025357246399,1.0,1.0,-4.072196960449219,1.2806036472320557,2.791593313217163,0.3611436784267425,1.0,1.0,0.0,305.8846435546875,307.0,75700.640625,0.0,5984.43359375,1.0,278.1499938964844,282.6771850585937,300.3123779296875,305.2416076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449708819389343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8369919657707214,0.5267553925514221,0.4785012602806091,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694885253906,0.90047287940979,0.6601722240447998,0.6279783248901367,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8478951454162598,0.5494437217712402,0.3876924216747284,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.839085042476654,0.5313956141471863,0.5079106092453003,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.7019330263137817,0.3030797243118286,1.394212245941162,287.56951904296875,284.95001220703125,302.5206298828125,297.2976989746094,298.9459533691406,297.31024169921875,287.5694580078125,1.0,0.7848788499832153,0.4063074886798858,0.4063074886798858,1.0,1.0,-4.0799102783203125,1.2757359743118286,2.8041739463806152,0.3546303510665893,1.0,1.0,0.0,305.1979675292969,295.0,75658.984375,0.0,6005.8125,1.0,278.1499938964844,282.6749267578125,300.29986572265625,305.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454064130783081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8369919657707214,0.5267553925514221,0.4785012602806091,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694885253906,0.90047287940979,0.6601722240447998,0.6279783248901367,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8478951454162598,0.5494437217712402,0.3876924216747284,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.839085042476654,0.5313956141471863,0.5079106092453003,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.7019330263137817,0.3030797243118286,1.394212245941162,287.56951904296875,284.95001220703125,302.5206298828125,297.2976989746094,298.9459533691406,297.31024169921875,287.5694580078125,1.0,0.7848788499832153,0.4063074886798858,0.4063074886798858,1.0,1.0,-4.0799102783203125,1.2757359743118286,2.8041739463806152,0.3546303510665893,1.0,1.0,0.0,305.1979675292969,295.0,75658.984375,0.0,6005.8125,1.0,278.1499938964844,282.6749267578125,300.29986572265625,305.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454064130783081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8416805863380432,0.5271483659744263,0.4785961508750915,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9075103402137756,0.6636105179786682,0.630923330783844,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8532378077507019,0.5508102774620056,0.3884371817111969,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8444657921791077,0.5331273674964905,0.5092636346817017,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.7062011361122131,0.3032591640949249,1.393699049949646,287.56640625,284.95001220703125,302.54998779296875,297.28497314453125,298.9440002441406,297.3078308105469,287.5663146972656,1.0,0.7826424241065979,0.4040124118328094,0.4040124118328094,1.0,1.0,-4.085478782653809,1.270093560218811,2.815385103225708,0.3477277159690857,1.0,1.0,0.0,298.7080383300781,283.0,75592.3671875,0.0,5979.43798828125,1.0,278.1499938964844,282.6709899902344,300.28668212890625,305.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457337021827698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8416805863380432,0.5271483659744263,0.4785961508750915,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9075103402137756,0.6636105179786682,0.630923330783844,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8532378077507019,0.5508102774620056,0.3884371817111969,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8444657921791077,0.5331273674964905,0.5092636346817017,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.7062011361122131,0.3032591640949249,1.393699049949646,287.56640625,284.95001220703125,302.54998779296875,297.28497314453125,298.9440002441406,297.3078308105469,287.5663146972656,1.0,0.7826424241065979,0.4040124118328094,0.4040124118328094,1.0,1.0,-4.085478782653809,1.270093560218811,2.815385103225708,0.3477277159690857,1.0,1.0,0.0,298.7080383300781,283.0,75592.3671875,0.0,5979.43798828125,1.0,278.1499938964844,282.6709899902344,300.28668212890625,305.2102966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457337021827698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
