time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014460,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8456643223762512,0.5255476832389832,0.4773225784301758,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54425048828125,0.914211094379425,0.6649404168128967,0.6323579549789429,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443115234375,0.8578802943229675,0.5501079559326172,0.3880853950977325,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8491185307502747,0.532721996307373,0.509084165096283,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.709097683429718,0.3011851608753204,1.3855551481246948,287.5442810058594,284.95001220703125,302.57879638671875,297.27362060546875,298.9286499023437,297.2863464355469,287.5434265136719,1.0,0.7780845761299133,0.4018844068050384,0.4018844068050384,1.0,1.0,-4.07525634765625,1.2596262693405151,2.8156301975250244,0.3397826552391052,1.0,1.0,0.0,291.6306457519531,271.0,75329.0546875,0.0,5895.62255859375,1.0,278.1499938964844,282.6560974121094,300.27349853515625,305.1838684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456906676292419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8456643223762512,0.5255476832389832,0.4773225784301758,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54425048828125,0.914211094379425,0.6649404168128967,0.6323579549789429,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443115234375,0.8578802943229675,0.5501079559326172,0.3880853950977325,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8491185307502747,0.532721996307373,0.509084165096283,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.709097683429718,0.3011851608753204,1.3855551481246948,287.5442810058594,284.95001220703125,302.57879638671875,297.27362060546875,298.9286499023437,297.2863464355469,287.5434265136719,1.0,0.7780845761299133,0.4018844068050384,0.4018844068050384,1.0,1.0,-4.07525634765625,1.2596262693405151,2.8156301975250244,0.3397826552391052,1.0,1.0,0.0,291.6306457519531,271.0,75329.0546875,0.0,5895.62255859375,1.0,278.1499938964844,282.6560974121094,300.27349853515625,305.1838684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456906676292419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.8519309759140015,0.524743914604187,0.4761380553245544,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209655761719,0.9240248203277588,0.6669772267341614,0.6337825059890747,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.8648905158042908,0.5501618981361389,0.3877613246440887,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.856053352355957,0.5330385565757751,0.5088967084884644,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5212707519531,0.7137635946273804,0.2998284101486206,1.377169132232666,287.52099609375,284.95001220703125,302.6069641113281,297.2654724121094,298.9195861816406,297.2743530273437,287.52032470703125,1.0,0.7724489569664001,0.399756371974945,0.399756371974945,1.0,1.0,-4.064828872680664,1.2491282224655151,2.8157007694244385,0.3314418792724609,1.0,1.0,0.0,281.9549560546875,259.0,75073.28125,0.0,5793.5048828125,1.0,278.1499938964844,282.640625,300.2633361816406,305.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451648354530334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.8519309759140015,0.524743914604187,0.4761380553245544,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209655761719,0.9240248203277588,0.6669772267341614,0.6337825059890747,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.8648905158042908,0.5501618981361389,0.3877613246440887,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.856053352355957,0.5330385565757751,0.5088967084884644,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5212707519531,0.7137635946273804,0.2998284101486206,1.377169132232666,287.52099609375,284.95001220703125,302.6069641113281,297.2654724121094,298.9195861816406,297.2743530273437,287.52032470703125,1.0,0.7724489569664001,0.399756371974945,0.399756371974945,1.0,1.0,-4.064828872680664,1.2491282224655151,2.8157007694244385,0.3314418792724609,1.0,1.0,0.0,281.9549560546875,259.0,75073.28125,0.0,5793.5048828125,1.0,278.1499938964844,282.640625,300.2633361816406,305.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451648354530334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.855940580368042,0.5244870185852051,0.4756726324558258,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115051269531,0.9300712943077089,0.6681379675865173,0.6346187591552734,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.8693121671676636,0.5503432154655457,0.387700617313385,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.8604192733764648,0.5333488583564758,0.5089361071586609,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118103027344,0.716772198677063,0.2993302941322326,1.3737120628356934,287.51153564453125,284.95001220703125,302.6208190917969,297.26251220703125,298.9163513183594,297.2703857421875,287.5109558105469,1.0,0.7695295214653015,0.3986923694610595,0.3986923694610595,1.0,1.0,-4.061085224151611,1.2443701028823853,2.8167150020599365,0.3274306356906891,1.0,1.0,0.0,276.4562072753906,259.0,74966.2734375,0.0,5742.91455078125,1.0,278.1499938964844,282.6341247558594,300.2599182128906,305.14404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448494076728821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036926269531,0.8603561520576477,0.5242763757705688,0.475249171257019,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.503662109375,0.9365731477737428,0.66934734582901,0.6354996562004089,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036926269531,0.8741564750671387,0.5505774021148682,0.3876763880252838,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036926269531,0.8652060031890869,0.5337107181549072,0.5090237259864807,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038757324219,0.7200371026992798,0.2988981008529663,1.3705472946166992,287.503662109375,284.95001220703125,302.6345520019531,297.26031494140625,298.91473388671875,297.2670593261719,287.5032043457031,1.0,0.7665930390357971,0.3979386687278747,0.3979386687278747,1.0,1.0,-4.057898998260498,1.240756630897522,2.8171424865722656,0.3244395554065704,1.0,1.0,0.0,270.7723083496094,247.0,74876.875,0.0,5692.9599609375,1.0,278.1499938964844,282.6286315917969,300.25732421875,305.1342468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445166349411011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.941650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.870465099811554,0.5239621996879578,0.4745073318481445,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913024902344,0.9506954550743104,0.6719149947166443,0.6373999118804932,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.8851606249809265,0.5511870384216309,0.3877313733100891,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.8761020302772522,0.5345662236213684,0.5093313455581665,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7274044752120972,0.2982357144355774,1.3651479482650757,287.4913330078125,284.95001220703125,302.6615295410156,297.2579650878906,298.9129333496094,297.2623291015625,287.490966796875,1.0,0.7607250809669495,0.3964312672615051,0.3964312672615051,1.0,1.0,-4.053227424621582,1.2342236042022705,2.8190035820007324,0.318773865699768,1.0,1.0,0.0,258.9603271484375,235.0,74728.9609375,0.0,5595.75732421875,1.0,278.1499938964844,282.6196594238281,300.2549133300781,305.1203308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843894898891449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.870465099811554,0.5239621996879578,0.4745073318481445,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913024902344,0.9506954550743104,0.6719149947166443,0.6373999118804932,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.8851606249809265,0.5511870384216309,0.3877313733100891,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.8761020302772522,0.5345662236213684,0.5093313455581665,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7274044752120972,0.2982357144355774,1.3651479482650757,287.4913330078125,284.95001220703125,302.6615295410156,297.2579650878906,298.9129333496094,297.2623291015625,287.490966796875,1.0,0.7607250809669495,0.3964312672615051,0.3964312672615051,1.0,1.0,-4.053227424621582,1.2342236042022705,2.8190035820007324,0.318773865699768,1.0,1.0,0.0,258.9603271484375,235.0,74728.9609375,0.0,5595.75732421875,1.0,278.1499938964844,282.6196594238281,300.2549133300781,305.1203308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843894898891449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.8820574879646301,0.5236830711364746,0.4738085269927978,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.9654605984687804,0.6746084690093994,0.6394214034080505,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.8976506590843201,0.5518798828125,0.3878518939018249,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.8885195255279541,0.5354843139648438,0.5097106695175171,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814453125,0.7357847690582275,0.2977325618267059,1.360512137413025,287.4812927246094,284.95001220703125,302.6878662109375,297.2582092285156,298.9118347167969,297.2589416503906,287.4809875488281,1.0,0.754900336265564,0.3949238657951355,0.3949238657951355,1.0,1.0,-4.049838066101074,1.2281124591827393,2.821725845336914,0.3132408261299133,1.0,1.0,0.0,246.93902587890625,223.0,74604.7578125,0.0,5501.48828125,1.0,278.1499938964844,282.6121520996094,300.25518798828125,305.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432944416999817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.8820574879646301,0.5236830711364746,0.4738085269927978,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.9654605984687804,0.6746084690093994,0.6394214034080505,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.8976506590843201,0.5518798828125,0.3878518939018249,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.8885195255279541,0.5354843139648438,0.5097106695175171,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814453125,0.7357847690582275,0.2977325618267059,1.360512137413025,287.4812927246094,284.95001220703125,302.6878662109375,297.2582092285156,298.9118347167969,297.2589416503906,287.4809875488281,1.0,0.754900336265564,0.3949238657951355,0.3949238657951355,1.0,1.0,-4.049838066101074,1.2281124591827393,2.821725845336914,0.3132408261299133,1.0,1.0,0.0,246.93902587890625,223.0,74604.7578125,0.0,5501.48828125,1.0,278.1499938964844,282.6121520996094,300.25518798828125,305.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432944416999817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.8918781280517578,0.5234808921813965,0.4732871055603027,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4743957519531,0.9766947627067566,0.6766977310180664,0.6410056948661804,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9083016514778136,0.5524470806121826,0.3879731893539428,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.8989723324775696,0.5362042784690857,0.5100224614143372,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745483398437,0.7429578900337219,0.2974246144294739,1.3573565483093262,287.47442626953125,284.95001220703125,302.70751953125,297.260009765625,298.91064453125,297.2569580078125,287.47412109375,1.0,0.7505101561546326,0.393643170595169,0.393643170595169,1.0,1.0,-4.047840595245361,1.2232247591018677,2.824615955352783,0.308659166097641,1.0,1.0,0.0,237.7587127685547,223.0,74517.953125,0.0,5431.51025390625,1.0,278.1499938964844,282.60693359375,300.25714111328125,305.10693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428524136543274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723205566406,0.8951597809791565,0.5234176516532898,0.473123162984848,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722900390625,0.9801898002624512,0.6773595809936523,0.6415088176727295,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722900390625,0.91205495595932,0.5526290535926819,0.3880137503147125,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723205566406,0.9024507403373718,0.5364329814910889,0.510122537612915,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.745380163192749,0.2973323762416839,1.3563859462738037,287.4722900390625,284.95001220703125,302.713623046875,297.2608337402344,298.9102783203125,297.2563781738281,287.4720153808594,1.0,0.7491255402565002,0.393238753080368,0.393238753080368,1.0,1.0,-4.047247886657715,1.2216873168945312,2.825560569763184,0.3072096407413482,1.0,1.0,0.0,234.8629302978516,211.0,74491.171875,0.0,5409.57421875,1.0,278.1499938964844,282.6053161621094,300.25787353515625,305.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426978588104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.9101861119270324,0.5231600403785706,0.4724452793598175,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.9943426847457886,0.6801294684410095,0.6436207890510559,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.9295987486839294,0.5534201264381409,0.3882062435150146,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.9191601276397704,0.5373963117599487,0.5105507969856262,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.7565000057220459,0.2969969511032104,1.352583408355713,287.46417236328125,284.95001220703125,302.7388000488281,297.2656555175781,298.9087829589844,297.2543334960937,287.46392822265625,1.0,0.7433860301971436,0.3915536105632782,0.3915536105632782,1.0,1.0,-4.04512882232666,1.2153900861740112,2.8297388553619385,0.3011752068996429,1.0,1.0,0.0,222.7914276123047,199.0,74388.4140625,0.0,5319.333984375,1.0,278.1499938964844,282.59912109375,300.26275634765625,305.10321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420858979225159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.9101861119270324,0.5231600403785706,0.4724452793598175,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.9943426847457886,0.6801294684410095,0.6436207890510559,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.9295987486839294,0.5534201264381409,0.3882062435150146,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.9191601276397704,0.5373963117599487,0.5105507969856262,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.7565000057220459,0.2969969511032104,1.352583408355713,287.46417236328125,284.95001220703125,302.7388000488281,297.2656555175781,298.9087829589844,297.2543334960937,287.46392822265625,1.0,0.7433860301971436,0.3915536105632782,0.3915536105632782,1.0,1.0,-4.04512882232666,1.2153900861740112,2.8297388553619385,0.3011752068996429,1.0,1.0,0.0,222.7914276123047,199.0,74388.4140625,0.0,5319.333984375,1.0,278.1499938964844,282.59912109375,300.26275634765625,305.10321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420858979225159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.9176949858665466,0.5229929089546204,0.4721184074878692,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.9990000128746032,0.681800365447998,0.6433531641960144,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.9378217458724976,0.5537905097007751,0.3883202373981476,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.9273672699928284,0.5378468632698059,0.510782778263092,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45672607421875,0.761767566204071,0.2968175411224365,1.3508431911468506,287.45654296875,284.95001220703125,302.7511291503906,297.2688293457031,298.9084167480469,297.2542419433594,287.4560546875,1.0,0.740177571773529,0.3907110691070556,0.3907110691070556,1.0,1.0,-4.039336681365967,1.2106750011444092,2.8286614418029785,0.2977757751941681,1.0,1.0,0.0,217.38917541503903,199.0,74294.0546875,0.0,5267.974609375,1.0,278.1499938964844,282.5937805175781,300.2655639648437,305.1007995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417134881019592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.923809826374054,0.5227847099304199,0.4718143343925476,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.9990000128746032,0.6837728023529053,0.632882297039032,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451599121094,0.9443351030349731,0.5541283488273621,0.3884571194648742,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.9339979887008668,0.5382630825042725,0.5110432505607605,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4455261230469,0.7659890055656433,0.2966172695159912,1.3492852449417114,287.44512939453125,284.95001220703125,302.7633361816406,297.2724609375,298.9085998535156,297.2550354003906,287.44415283203125,1.0,0.7365360856056213,0.389920562505722,0.389920562505722,1.0,1.0,-4.028411865234375,1.204431653022766,2.82398009300232,0.2941374182701111,1.0,1.0,0.0,212.9368438720703,187.0,74153.9453125,0.0,5198.2060546875,1.0,278.1499938964844,282.58599853515625,300.2685546875,305.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412808775901794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.9362751245498656,0.5221831202507019,0.4710546433925628,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4113464355469,0.9990000128746032,0.6896084547042847,0.6104516983032227,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114074707031,0.9570928812026978,0.5546703934669495,0.3886469304561615,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.9472205638885498,0.5389518141746521,0.5114409327507019,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.411865234375,0.7746933102607727,0.2961659133434295,1.3459521532058716,287.411376953125,284.95001220703125,302.7872619628906,297.281005859375,298.9132080078125,297.26348876953125,287.4101867675781,1.0,0.728061854839325,0.3883395791053772,0.3883395791053772,1.0,1.0,-3.997201204299927,1.1889398097991943,2.8082613945007324,0.2854480147361755,1.0,1.0,0.0,203.8197784423828,190.0,73783.375,0.0,5038.10107421875,1.0,278.1499938964844,282.5640869140625,300.27520751953125,305.0814208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400605916976929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.28125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.9362751245498656,0.5221831202507019,0.4710546433925628,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4113464355469,0.9990000128746032,0.6896084547042847,0.6104516983032227,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114074707031,0.9570928812026978,0.5546703934669495,0.3886469304561615,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.9472205638885498,0.5389518141746521,0.5114409327507019,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.411865234375,0.7746933102607727,0.2961659133434295,1.3459521532058716,287.411376953125,284.95001220703125,302.7872619628906,297.281005859375,298.9132080078125,297.26348876953125,287.4101867675781,1.0,0.728061854839325,0.3883395791053772,0.3883395791053772,1.0,1.0,-3.997201204299927,1.1889398097991943,2.8082613945007324,0.2854480147361755,1.0,1.0,0.0,203.8197784423828,190.0,73783.375,0.0,5038.10107421875,1.0,278.1499938964844,282.5640869140625,300.27520751953125,305.0814208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400605916976929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.28125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9424866437911988,0.5215689539909363,0.470370203256607,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.9990000128746032,0.6961433291435242,0.5991333723068237,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9635921120643616,0.5552379488945007,0.3889261484146118,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.95409494638443,0.5396373271942139,0.5119377970695496,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905029296875,0.7791449427604675,0.2957839369773865,1.3434747457504272,287.3902587890625,284.95001220703125,302.81060791015625,297.2911071777344,298.9201965332031,297.27490234375,287.3897705078125,1.0,0.7240819931030273,0.3867585659027099,0.3867585659027099,1.0,1.0,-3.980678081512451,1.1783080101013184,2.802370071411133,0.2779951691627502,1.0,1.0,0.0,199.25711059570312,208.0,73561.7734375,0.0,4956.1455078125,1.0,278.1499938964844,282.5500183105469,300.2845764160156,305.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386951088905334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9424866437911988,0.5215689539909363,0.470370203256607,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902587890625,0.9990000128746032,0.6961433291435242,0.5991333723068237,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9635921120643616,0.5552379488945007,0.3889261484146118,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.95409494638443,0.5396373271942139,0.5119377970695496,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905029296875,0.7791449427604675,0.2957839369773865,1.3434747457504272,287.3902587890625,284.95001220703125,302.81060791015625,297.2911071777344,298.9201965332031,297.27490234375,287.3897705078125,1.0,0.7240819931030273,0.3867585659027099,0.3867585659027099,1.0,1.0,-3.980678081512451,1.1783080101013184,2.802370071411133,0.2779951691627502,1.0,1.0,0.0,199.25711059570312,208.0,73561.7734375,0.0,4956.1455078125,1.0,278.1499938964844,282.5500183105469,300.2845764160156,305.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386951088905334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.9374488592147828,0.5211271047592163,0.4700199067592621,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.9990000128746032,0.701432466506958,0.6071347594261169,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.9596551060676576,0.5559875965118408,0.3894771635532379,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.9500461220741272,0.5404588580131531,0.5127641558647156,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.7754785418510437,0.2955295145511627,1.3426482677459717,287.39532470703125,284.95001220703125,302.8333435058594,297.30255126953125,298.9269104003906,297.28155517578125,287.3959350585937,1.0,0.7273843288421631,0.3856677412986755,0.3856677412986755,1.0,1.0,-3.990504026412964,1.177871584892273,2.8126323223114014,0.2747841477394104,1.0,1.0,0.0,202.31317138671875,226.0,73619.453125,0.0,5007.287109375,1.0,278.1499938964844,282.5521545410156,300.2976989746094,305.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376961350440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.9374488592147828,0.5211271047592163,0.4700199067592621,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.9990000128746032,0.701432466506958,0.6071347594261169,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.9596551060676576,0.5559875965118408,0.3894771635532379,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.9500461220741272,0.5404588580131531,0.5127641558647156,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.7754785418510437,0.2955295145511627,1.3426482677459717,287.39532470703125,284.95001220703125,302.8333435058594,297.30255126953125,298.9269104003906,297.28155517578125,287.3959350585937,1.0,0.7273843288421631,0.3856677412986755,0.3856677412986755,1.0,1.0,-3.990504026412964,1.177871584892273,2.8126323223114014,0.2747841477394104,1.0,1.0,0.0,202.31317138671875,226.0,73619.453125,0.0,5007.287109375,1.0,278.1499938964844,282.5521545410156,300.2976989746094,305.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376961350440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41949462890625,0.9250712394714355,0.5209222435951233,0.4700450301170349,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195861816406,0.9990000128746032,0.7041516304016113,0.6283026933670044,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195251464844,0.9485984444618224,0.556967556476593,0.3903169929981231,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41949462890625,0.9386565089225768,0.5414537787437439,0.513928234577179,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4191589355469,0.7666734457015991,0.2953597605228424,1.3431123495101929,287.4195556640625,284.95001220703125,302.85546875,297.3150939941406,298.9267272949219,297.2774658203125,287.4205627441406,1.0,0.735373854637146,0.3845769166946411,0.3845769166946411,1.0,1.0,-4.018965721130371,1.1835088729858398,2.8354568481445312,0.2738935053348541,1.0,1.0,0.0,210.7923583984375,244.0,73860.2265625,0.0,5153.9990234375,1.0,278.1499938964844,282.5660095214844,300.3134460449219,305.1094665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374345302581787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41949462890625,0.9250712394714355,0.5209222435951233,0.4700450301170349,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195861816406,0.9990000128746032,0.7041516304016113,0.6283026933670044,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195251464844,0.9485984444618224,0.556967556476593,0.3903169929981231,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41949462890625,0.9386565089225768,0.5414537787437439,0.513928234577179,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4191589355469,0.7666734457015991,0.2953597605228424,1.3431123495101929,287.4195556640625,284.95001220703125,302.85546875,297.3150939941406,298.9267272949219,297.2774658203125,287.4205627441406,1.0,0.735373854637146,0.3845769166946411,0.3845769166946411,1.0,1.0,-4.018965721130371,1.1835088729858398,2.8354568481445312,0.2738935053348541,1.0,1.0,0.0,210.7923583984375,244.0,73860.2265625,0.0,5153.9990234375,1.0,278.1499938964844,282.5660095214844,300.3134460449219,305.1094665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374345302581787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9174764752388,0.5208874344825745,0.4701651036739349,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355773925781,0.9990000128746032,0.7046192288398743,0.6419826745986938,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.9413985013961792,0.5575241446495056,0.3908193409442901,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354553222656,0.9313416481018066,0.5419997572898865,0.5146040916442871,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43505859375,0.7613075971603394,0.2952859997749328,1.3436288833618164,287.4355163574219,284.95001220703125,302.8663024902344,297.3217163085937,298.92431640625,297.27197265625,287.4366455078125,1.0,0.7405417561531067,0.3840315043926239,0.3840315043926239,1.0,1.0,-4.03761100769043,1.1877360343933103,2.84987473487854,0.273906409740448,1.0,1.0,0.0,216.42303466796875,244.0,74020.921875,0.0,5251.68701171875,1.0,278.1499938964844,282.575439453125,300.32147216796875,305.1270446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375169634819031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2818.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517517089844,0.9096471071243286,0.520879864692688,0.4703351855278015,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518737792969,0.9990000128746032,0.7045928835868835,0.6569728851318359,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517822265625,0.9335709810256958,0.5581094026565552,0.391360878944397,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517822265625,0.9235087633132936,0.542564868927002,0.5153235793113708,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45135498046875,0.7556868195533752,0.2952111065387726,1.344257116317749,287.4518127441406,284.95001220703125,302.8769836425781,297.3285522460937,298.9185485839844,297.2647705078125,287.4529724121094,1.0,0.7462235689163208,0.3829811513423919,0.3829811513423919,1.0,1.0,-4.05812931060791,1.1909500360488892,2.8671791553497314,0.2724947929382324,1.0,1.0,0.0,222.71861267089844,262.0,74182.359375,0.0,5360.87451171875,1.0,278.1499938964844,282.5850830078125,300.3293762207031,305.1453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837682843208313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.8897865414619446,0.5207769274711609,0.4708664417266845,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.987698495388031,0.7041288018226624,0.6673471927642822,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.911713719367981,0.5592140555381775,0.3926031589508056,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.9026206731796264,0.5436094403266907,0.5169557929039001,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720764160156,0.7406467199325562,0.2949472665786743,1.346234679222107,287.4721374511719,284.95001220703125,302.8978881835937,297.3426513671875,298.90484619140625,297.2491455078125,287.4722900390625,1.0,0.7573032975196838,0.3808804750442505,0.3808804750442505,1.0,1.0,-4.084123611450195,1.1921710968017578,2.891952514648437,0.2685450315475464,1.0,1.0,0.0,240.06854248046875,280.0,74355.0234375,0.0,5556.64111328125,1.0,278.1499938964844,282.5966491699219,300.3441467285156,305.17657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380294442176819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.8897865414619446,0.5207769274711609,0.4708664417266845,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.987698495388031,0.7041288018226624,0.6673471927642822,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.911713719367981,0.5592140555381775,0.3926031589508056,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.9026206731796264,0.5436094403266907,0.5169557929039001,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720764160156,0.7406467199325562,0.2949472665786743,1.346234679222107,287.4721374511719,284.95001220703125,302.8978881835937,297.3426513671875,298.90484619140625,297.2491455078125,287.4722900390625,1.0,0.7573032975196838,0.3808804750442505,0.3808804750442505,1.0,1.0,-4.084123611450195,1.1921710968017578,2.891952514648437,0.2685450315475464,1.0,1.0,0.0,240.06854248046875,280.0,74355.0234375,0.0,5556.64111328125,1.0,278.1499938964844,282.5966491699219,300.3441467285156,305.17657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380294442176819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.8687626123428345,0.5203185081481934,0.4712787270545959,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.967414617538452,0.7058479189872742,0.6692519187927246,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.890180230140686,0.5600343942642212,0.3937961757183075,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.8817317485809326,0.5443587899208069,0.5185079574584961,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.7247852087020874,0.2944521605968475,1.347978115081787,287.4661865234375,284.95001220703125,302.9181823730469,297.35723876953125,298.89605712890625,297.2422790527344,287.4662170410156,1.0,0.76653653383255,0.3787797689437866,0.3787797689437866,1.0,1.0,-4.085343837738037,1.1853857040405271,2.8999581336975098,0.2615179717540741,1.0,1.0,0.0,260.2757568359375,298.0,74287.9453125,0.0,5711.3798828125,1.0,278.1499938964844,282.5927124023437,300.3564758300781,305.1879577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378150463104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.8687626123428345,0.5203185081481934,0.4712787270545959,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.967414617538452,0.7058479189872742,0.6692519187927246,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.890180230140686,0.5600343942642212,0.3937961757183075,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.8817317485809326,0.5443587899208069,0.5185079574584961,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.7247852087020874,0.2944521605968475,1.347978115081787,287.4661865234375,284.95001220703125,302.9181823730469,297.35723876953125,298.89605712890625,297.2422790527344,287.4662170410156,1.0,0.76653653383255,0.3787797689437866,0.3787797689437866,1.0,1.0,-4.085343837738037,1.1853857040405271,2.8999581336975098,0.2615179717540741,1.0,1.0,0.0,260.2757568359375,298.0,74287.9453125,0.0,5711.3798828125,1.0,278.1499938964844,282.5927124023437,300.3564758300781,305.1879577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378150463104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.8551951050758362,0.519893229007721,0.4714821279048919,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.9524403214454652,0.7076500058174133,0.6714575886726379,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.8764073252677917,0.5607177019119263,0.3947154581546783,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.8681887984275818,0.5449473857879639,0.5196723937988281,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.7139769196510315,0.294027030467987,1.3489621877670288,287.4678955078125,284.95001220703125,302.93475341796875,297.3696594238281,298.8917541503906,297.2391357421875,287.468017578125,1.0,0.7743048667907715,0.3772941827774048,0.3772941827774048,1.0,1.0,-4.091939926147461,1.182366132736206,2.909574031829834,0.2570706903934479,1.0,1.0,0.0,275.9162902832031,298.0,74299.1328125,0.0,5842.80322265625,1.0,278.1499938964844,282.59332275390625,300.36798095703125,305.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374564051628113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.959716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
