time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016320,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682922363281,0.8528375029563904,0.5198088884353638,0.471515953540802,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.9496828317642212,0.7080077528953552,0.6718987226486206,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682922363281,0.8740024566650391,0.5608481168746948,0.3948894143104553,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682922363281,0.8658295273780823,0.5450550317764282,0.5198882222175598,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.7119766473770142,0.2939440906047821,1.349133849143982,287.4682922363281,284.95001220703125,302.9378662109375,297.3720397949219,298.8909912109375,297.2386474609375,287.4684143066406,1.0,0.7757652401924133,0.3770112097263336,0.3770112097263336,1.0,1.0,-4.093189716339111,1.181792974472046,2.911396741867065,0.2562293410301208,1.0,1.0,0.0,278.86627197265625,316.0,74301.6640625,0.0,5867.65478515625,1.0,278.1499938964844,282.5934753417969,300.3702697753906,305.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373851776123047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.295166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.839347779750824,0.5192704796791077,0.4717156887054443,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.9331385493278505,0.7102588415145874,0.6746829152107239,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.8602173924446106,0.5616676211357117,0.395978033542633,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.8523306846618652,0.5457127690315247,0.5212210416793823,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47076416015625,0.6997339129447937,0.2934194207191467,1.350171685218811,287.4707946777344,284.95001220703125,302.9569702148437,297.3868408203125,298.8863525390625,297.2357788085937,287.4709167480469,1.0,0.7848191857337952,0.3752426505088806,0.3752426505088806,1.0,1.0,-4.10094165802002,1.1781731843948364,2.9227685928344727,0.250954121351242,1.0,1.0,0.0,297.27789306640625,334.0,74317.59375,0.0,6022.96142578125,1.0,278.1499938964844,282.59442138671875,300.384765625,305.217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369410037994385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.839347779750824,0.5192704796791077,0.4717156887054443,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.9331385493278505,0.7102588415145874,0.6746829152107239,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.8602173924446106,0.5616676211357117,0.395978033542633,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.8523306846618652,0.5457127690315247,0.5212210416793823,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47076416015625,0.6997339129447937,0.2934194207191467,1.350171685218811,287.4707946777344,284.95001220703125,302.9569702148437,297.3868408203125,298.8863525390625,297.2357788085937,287.4709167480469,1.0,0.7848191857337952,0.3752426505088806,0.3752426505088806,1.0,1.0,-4.10094165802002,1.1781731843948364,2.9227685928344727,0.250954121351242,1.0,1.0,0.0,297.27789306640625,334.0,74317.59375,0.0,6022.96142578125,1.0,278.1499938964844,282.59442138671875,300.384765625,305.217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369410037994385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.8333014845848083,0.5190001726150513,0.4718107879161834,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.9254570603370668,0.7113803625106812,0.6760805249214172,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.8540648818016052,0.5620808601379395,0.3965231776237488,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.8463112115859985,0.5460368990898132,0.5218791365623474,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47198486328125,0.6940548419952393,0.2931521236896515,1.350659966468811,287.4720153808594,284.95001220703125,302.9662780761719,297.3941955566406,298.8840026855469,297.2344665527344,287.4721069335937,1.0,0.7892958521842957,0.3743583559989929,0.3743583559989929,1.0,1.0,-4.104778289794922,1.1763384342193604,2.9284400939941406,0.248308315873146,1.0,1.0,0.0,306.4430847167969,334.0,74325.296875,0.0,6100.404296875,1.0,278.1499938964844,282.59490966796875,300.3920288085937,305.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367214798927307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.8276167511940002,0.518735945224762,0.4719080328941345,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.9182471632957458,0.7124879360198975,0.6774702072143555,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.8483337163925171,0.5624978542327881,0.3970701098442077,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.8406991362571716,0.5463638305664062,0.5225367546081543,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.6886677145957947,0.2928822934627533,1.3511325120925903,287.47344970703125,284.95001220703125,302.9754638671875,297.4014587402344,298.8820495605469,297.23321533203125,287.4735717773437,1.0,0.7937407493591309,0.3735672533512115,0.3735672533512115,1.0,1.0,-4.108588218688965,1.1747899055480957,2.933798551559448,0.2459582388401031,1.0,1.0,0.0,315.59136962890625,322.0,74335.78125,0.0,6177.779296875,1.0,278.1499938964844,282.59552001953125,300.3992919921875,305.2334289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365092873573303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8257874846458435,0.5182396173477173,0.4715525805950165,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.9171221256256104,0.7146762609481812,0.6796271204948425,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8470550775527954,0.5633518099784851,0.3977304697036743,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8393791913986206,0.547031581401825,0.5232596397399902,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714050292969,0.686765193939209,0.292356938123703,1.349252223968506,287.4713439941406,284.95001220703125,302.99334716796875,297.4156188964844,298.8779602050781,297.23095703125,287.4712219238281,1.0,0.7945108413696289,0.3719850182533264,0.3719850182533264,1.0,1.0,-4.110165596008301,1.169798493385315,2.9403669834136963,0.2408487647771835,1.0,1.0,0.0,318.3283386230469,310.0,74299.640625,0.0,6202.50830078125,1.0,278.1499938964844,282.5936279296875,300.413330078125,305.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360564112663269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8257874846458435,0.5182396173477173,0.4715525805950165,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.9171221256256104,0.7146762609481812,0.6796271204948425,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8470550775527954,0.5633518099784851,0.3977304697036743,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.8393791913986206,0.547031581401825,0.5232596397399902,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714050292969,0.686765193939209,0.292356938123703,1.349252223968506,287.4713439941406,284.95001220703125,302.99334716796875,297.4156188964844,298.8779602050781,297.23095703125,287.4712219238281,1.0,0.7945108413696289,0.3719850182533264,0.3719850182533264,1.0,1.0,-4.110165596008301,1.169798493385315,2.9403669834136963,0.2408487647771835,1.0,1.0,0.0,318.3283386230469,310.0,74299.640625,0.0,6202.50830078125,1.0,278.1499938964844,282.5936279296875,300.413330078125,305.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360564112663269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8283596634864807,0.517802894115448,0.470978707075119,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9220715165138244,0.7168419361114502,0.6814707517623901,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8504496216773987,0.5642649531364441,0.3982169926166534,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8425987362861633,0.5477368235588074,0.5237295031547546,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.6889721751213074,0.2918947339057922,1.3462496995925903,287.4660949707031,284.95001220703125,303.0106201171875,297.4291381835937,298.8739013671875,297.2292175292969,287.4659118652344,1.0,0.7922255992889404,0.3704027533531189,0.3704027533531189,1.0,1.0,-4.109233379364014,1.1640100479125977,2.945223331451416,0.2354097664356231,1.0,1.0,0.0,313.6609191894531,298.0,74237.265625,0.0,6166.5439453125,1.0,278.1499938964844,282.5899658203125,300.4264831542969,305.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835514485836029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8283596634864807,0.517802894115448,0.470978707075119,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9220715165138244,0.7168419361114502,0.6814707517623901,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8504496216773987,0.5642649531364441,0.3982169926166534,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8425987362861633,0.5477368235588074,0.5237295031547546,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.6889721751213074,0.2918947339057922,1.3462496995925903,287.4660949707031,284.95001220703125,303.0106201171875,297.4291381835937,298.8739013671875,297.2292175292969,287.4659118652344,1.0,0.7922255992889404,0.3704027533531189,0.3704027533531189,1.0,1.0,-4.109233379364014,1.1640100479125977,2.945223331451416,0.2354097664356231,1.0,1.0,0.0,313.6609191894531,298.0,74237.265625,0.0,6166.5439453125,1.0,278.1499938964844,282.5899658203125,300.4264831542969,305.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835514485836029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598693847656,0.8332753777503967,0.5174025297164917,0.4703097939491272,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.930337131023407,0.7189873456954956,0.6831565499305725,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8564082980155945,0.565229594707489,0.3986378312110901,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8482924699783325,0.548466145992279,0.5240858197212219,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.693388044834137,0.2914943993091583,1.3428676128387451,287.4598388671875,284.95001220703125,303.0272827148437,297.4417724609375,298.8700256347656,297.22784423828125,287.45965576171875,1.0,0.7883297204971313,0.3688662350177765,0.3688662350177765,1.0,1.0,-4.107322216033936,1.158060908317566,2.94926118850708,0.2300206124782562,1.0,1.0,0.0,305.4051818847656,286.0,74165.8828125,0.0,6102.02734375,1.0,278.1499938964844,282.5857238769531,300.4389038085937,305.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349344730377197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598693847656,0.8332753777503967,0.5174025297164917,0.4703097939491272,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.930337131023407,0.7189873456954956,0.6831565499305725,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8564082980155945,0.565229594707489,0.3986378312110901,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8482924699783325,0.548466145992279,0.5240858197212219,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.693388044834137,0.2914943993091583,1.3428676128387451,287.4598388671875,284.95001220703125,303.0272827148437,297.4417724609375,298.8700256347656,297.22784423828125,287.45965576171875,1.0,0.7883297204971313,0.3688662350177765,0.3688662350177765,1.0,1.0,-4.107322216033936,1.158060908317566,2.94926118850708,0.2300206124782562,1.0,1.0,0.0,305.4051818847656,286.0,74165.8828125,0.0,6102.02734375,1.0,278.1499938964844,282.5857238769531,300.4389038085937,305.2651672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349344730377197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8397930860519409,0.5170227289199829,0.46959188580513,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530334472656,0.9407169222831726,0.7210986018180847,0.6847384572029114,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.864180326461792,0.5662370324134827,0.3990353941917419,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8557301163673401,0.5492072105407715,0.5243815183639526,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4531555175781,0.6992830634117126,0.2911493480205536,1.3393923044204712,287.4530639648437,284.95001220703125,303.0433349609375,297.45330810546875,298.8660583496094,297.2266845703125,287.4528503417969,1.0,0.7835726141929626,0.3673296868801117,0.3673296868801117,1.0,1.0,-4.105013847351074,1.1519880294799805,2.9530258178710938,0.2245938032865524,1.0,1.0,0.0,295.230224609375,274.0,74089.046875,0.0,6022.7421875,1.0,278.1499938964844,282.5811462402344,300.4504089355469,305.27215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343550562858582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8397930860519409,0.5170227289199829,0.46959188580513,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530334472656,0.9407169222831726,0.7210986018180847,0.6847384572029114,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.864180326461792,0.5662370324134827,0.3990353941917419,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8557301163673401,0.5492072105407715,0.5243815183639526,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4531555175781,0.6992830634117126,0.2911493480205536,1.3393923044204712,287.4530639648437,284.95001220703125,303.0433349609375,297.45330810546875,298.8660583496094,297.2266845703125,287.4528503417969,1.0,0.7835726141929626,0.3673296868801117,0.3673296868801117,1.0,1.0,-4.105013847351074,1.1519880294799805,2.9530258178710938,0.2245938032865524,1.0,1.0,0.0,295.230224609375,274.0,74089.046875,0.0,6022.7421875,1.0,278.1499938964844,282.5811462402344,300.4504089355469,305.27215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343550562858582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495544433594,0.8435134887695312,0.5168356895446777,0.4692227244377136,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494934082031,0.946384072303772,0.7221359014511108,0.6854988932609558,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44952392578125,0.8685919642448425,0.5667524337768555,0.399232268333435,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44952392578125,0.8599571585655212,0.5495778918266296,0.5245158672332764,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.7026277184486389,0.2909930050373077,1.3376632928848269,287.44952392578125,284.95001220703125,303.0511474609375,297.4585876464844,298.8639831542969,297.2261047363281,287.4493103027344,1.0,0.7810243964195251,0.3665614426136017,0.3665614426136017,1.0,1.0,-4.103803634643555,1.1489324569702148,2.9548709392547607,0.2218731343746185,1.0,1.0,0.0,289.77117919921875,274.0,74049.078125,0.0,5980.33349609375,1.0,278.1499938964844,282.5787658691406,300.4557189941406,305.2751159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340736627578735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462890625,0.8474881649017334,0.5166510939598083,0.4688512682914734,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462890625,0.9522196054458618,0.7231646180152893,0.6862467527389526,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462890625,0.873286783695221,0.5672739744186401,0.3994300961494446,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462890625,0.8644618988037109,0.549949049949646,0.5246462225914001,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463806152344,0.7061679363250732,0.2908441126346588,1.3359476327896118,287.4462890625,284.95001220703125,303.05877685546875,297.4635009765625,298.86248779296875,297.2255554199219,287.4460754394531,1.0,0.7784218192100525,0.365927904844284,0.365927904844284,1.0,1.0,-4.10258674621582,1.1463149785995483,2.9562716484069824,0.2195907235145568,1.0,1.0,0.0,284.2005615234375,262.0,74012.875,0.0,5937.14111328125,1.0,278.1499938964844,282.5765686035156,300.460693359375,305.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338099122047424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8563013076782227,0.51628577709198,0.4681007862091064,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.96427184343338,0.7251792550086975,0.6876914501190186,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8836026787757874,0.568335771560669,0.3998303115367889,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8743879199028015,0.5506884455680847,0.5248925089836121,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43994140625,0.7137267589569092,0.2905718982219696,1.3325772285461426,287.4398498535156,284.95001220703125,303.0736389160156,297.4721374511719,298.8594055175781,297.22442626953125,287.43963623046875,1.0,0.7730627059936523,0.3646608591079712,0.3646608591079712,1.0,1.0,-4.100144386291504,1.1411315202713013,2.959012746810913,0.2150754779577255,1.0,1.0,0.0,272.74053955078125,250.0,73939.453125,0.0,5848.5673828125,1.0,278.1499938964844,282.5721740722656,300.4695129394531,305.28240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333246111869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8563013076782227,0.51628577709198,0.4681007862091064,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.96427184343338,0.7251792550086975,0.6876914501190186,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8836026787757874,0.568335771560669,0.3998303115367889,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8743879199028015,0.5506884455680847,0.5248925089836121,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43994140625,0.7137267589569092,0.2905718982219696,1.3325772285461426,287.4398498535156,284.95001220703125,303.0736389160156,297.4721374511719,298.8594055175781,297.22442626953125,287.43963623046875,1.0,0.7730627059936523,0.3646608591079712,0.3646608591079712,1.0,1.0,-4.100144386291504,1.1411315202713013,2.959012746810913,0.2150754779577255,1.0,1.0,0.0,272.74053955078125,250.0,73939.453125,0.0,5848.5673828125,1.0,278.1499938964844,282.5721740722656,300.4695129394531,305.28240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333246111869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.415771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.866261899471283,0.5159193277359009,0.4673433303833008,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4331359863281,0.9764199256896972,0.727142333984375,0.6890822649002075,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.895077109336853,0.5694103837013245,0.400235116481781,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.885485827922821,0.5514199733734131,0.5251250863075256,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.7215835452079773,0.2903211116790771,1.329273343086243,287.43316650390625,284.95001220703125,303.087890625,297.47900390625,298.8560791015625,297.2232360839844,287.4329528808594,1.0,0.7675921320915222,0.3633938133716583,0.3633938133716583,1.0,1.0,-4.097695350646973,1.1359461545944214,2.9617490768432617,0.2105533480644226,1.0,1.0,0.0,261.0860290527344,238.0,73862.6796875,0.0,5758.71728515625,1.0,278.1499938964844,282.5675964355469,300.4767761230469,305.2852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329165577888489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.866261899471283,0.5159193277359009,0.4673433303833008,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4331359863281,0.9764199256896972,0.727142333984375,0.6890822649002075,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.895077109336853,0.5694103837013245,0.400235116481781,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.885485827922821,0.5514199733734131,0.5251250863075256,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.7215835452079773,0.2903211116790771,1.329273343086243,287.43316650390625,284.95001220703125,303.087890625,297.47900390625,298.8560791015625,297.2232360839844,287.4329528808594,1.0,0.7675921320915222,0.3633938133716583,0.3633938133716583,1.0,1.0,-4.097695350646973,1.1359461545944214,2.9617490768432617,0.2105533480644226,1.0,1.0,0.0,261.0860290527344,238.0,73862.6796875,0.0,5758.71728515625,1.0,278.1499938964844,282.5675964355469,300.4767761230469,305.2852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329165577888489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8765746355056763,0.5155750513076782,0.4666367769241333,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4265441894531,0.9874245524406432,0.7288839221000671,0.6902987360954285,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.90682452917099,0.5704051852226257,0.4006094336509704,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8968172073364258,0.5520787239074707,0.5253221988677979,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266662597656,0.7293307185173035,0.2901079952716827,1.3262954950332642,287.4265441894531,284.95001220703125,303.1004333496094,297.4835510253906,298.8526306152344,297.2220153808594,287.42633056640625,1.0,0.7624796628952026,0.3622126877307892,0.3622126877307892,1.0,1.0,-4.095415115356445,1.1311143636703491,2.964300632476806,0.2063275575637817,1.0,1.0,0.0,250.2374267578125,238.0,73786.6328125,0.0,5675.1689453125,1.0,278.1499938964844,282.5630798339844,300.4814147949219,305.2855834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325790166854858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.8775256276130676,0.5155447721481323,0.4665749967098236,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42596435546875,0.9883643388748168,0.7290329337120056,0.6904022097587585,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42596435546875,0.907944679260254,0.5704917907714844,0.4006420373916626,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42596435546875,0.8978537917137146,0.5521354079246521,0.5253387093544006,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.7300359010696411,0.2900899946689605,1.3260387182235718,287.42596435546875,284.95001220703125,303.1015014648437,297.4838562011719,298.8523254394531,297.2218933105469,287.4257507324219,1.0,0.7620326280593872,0.3621099889278412,0.3621099889278412,1.0,1.0,-4.095215320587158,1.1306935548782349,2.964521646499634,0.2059594690799713,1.0,1.0,0.0,249.291748046875,226.0,73779.8671875,0.0,5667.88720703125,1.0,278.1499938964844,282.56268310546875,300.48175048828125,305.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325535655021667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.2294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.8894951343536377,0.5151321887969971,0.4658035933971405,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.9990000128746032,0.7310795187950134,0.6913579702377319,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.9226490259170532,0.5715470910072327,0.4010546505451202,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.9112002849578856,0.5528112649917603,0.5255463123321533,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.41583251953125,0.7388879656791687,0.2898512482643127,1.32290780544281,287.4156799316406,284.95001220703125,303.1145324707031,297.4864807128906,298.8485717773437,297.2210388183594,287.415283203125,1.0,0.756171703338623,0.3608261942863464,0.3608261942863464,1.0,1.0,-4.089229583740234,1.1243529319763184,2.964876651763916,0.2011460810899734,1.0,1.0,0.0,237.8714904785156,214.0,73660.0625,0.0,5572.58837890625,1.0,278.1499938964844,282.55572509765625,300.4847106933594,305.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322514295578003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.8894951343536377,0.5151321887969971,0.4658035933971405,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.9990000128746032,0.7310795187950134,0.6913579702377319,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.9226490259170532,0.5715470910072327,0.4010546505451202,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.9112002849578856,0.5528112649917603,0.5255463123321533,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.41583251953125,0.7388879656791687,0.2898512482643127,1.32290780544281,287.4156799316406,284.95001220703125,303.1145324707031,297.4864807128906,298.8485717773437,297.2210388183594,287.415283203125,1.0,0.756171703338623,0.3608261942863464,0.3608261942863464,1.0,1.0,-4.089229583740234,1.1243529319763184,2.964876651763916,0.2011460810899734,1.0,1.0,0.0,237.8714904785156,214.0,73660.0625,0.0,5572.58837890625,1.0,278.1499938964844,282.55572509765625,300.4847106933594,305.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322514295578003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061279296875,0.8943111300468445,0.5148780941963196,0.4654439687728882,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.9990000128746032,0.7323832511901855,0.68255215883255,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.9288065433502196,0.572033166885376,0.4012849628925323,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.916998326778412,0.5531052947044373,0.5256794095039368,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.7424684166908264,0.2897041440010071,1.3215371370315552,287.40606689453125,284.95001220703125,303.1208190917969,297.48687744140625,298.84686279296875,297.2213439941406,287.4051818847656,1.0,0.7527571320533752,0.3601842820644378,0.3601842820644378,1.0,1.0,-4.080193519592285,1.1193122863769531,2.960881233215332,0.1984604597091674,1.0,1.0,0.0,233.2254333496093,214.0,73542.640625,0.0,5506.19775390625,1.0,278.1499938964844,282.54931640625,300.4851989746094,305.27783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320948481559753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39080810546875,0.8986730575561523,0.514549195766449,0.4650439023971557,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3906555175781,0.9990000128746032,0.7343246340751648,0.6723766922950745,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907470703125,0.9344317317008972,0.572455108165741,0.4014902114868164,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907775878906,0.922399640083313,0.5533356070518494,0.5257779359817505,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39117431640625,0.7457363605499268,0.2895222306251526,1.3201043605804443,287.3907165527344,284.95001220703125,303.1269836425781,297.48663330078125,298.8470153808594,297.2238464355469,287.3896789550781,1.0,0.7488404512405396,0.3596706688404083,0.3596706688404083,1.0,1.0,-4.066113471984863,1.1131519079208374,2.9529614448547363,0.1955310255289077,1.0,1.0,0.0,228.7891387939453,202.0,73376.3359375,0.0,5429.521484375,1.0,278.1499938964844,282.53955078125,300.4844055175781,305.26837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318302631378174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570861816406,0.9087334275245668,0.5137723684310913,0.4641019701957702,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35693359375,0.9990000128746032,0.7394999861717224,0.6500418782234192,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.9468328952789308,0.5732004642486572,0.4018062353134155,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570556640625,0.9346482753753662,0.5536916255950928,0.52584308385849,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575134277344,0.7532600164413452,0.289130300283432,1.3169459104537964,287.35699462890625,284.95001220703125,303.1387939453125,297.4841003417969,298.8502197265625,297.2331848144531,287.3558044433594,1.0,0.7402471899986267,0.3586434125900268,0.3586434125900268,1.0,1.0,-4.034753799438477,1.099921703338623,2.934832096099853,0.1894170194864273,1.0,1.0,0.0,219.22608947753903,190.0,73011.09375,0.0,5262.7373046875,1.0,278.1499938964844,282.51788330078125,300.4805908203125,305.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310954570770264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570861816406,0.9087334275245668,0.5137723684310913,0.4641019701957702,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35693359375,0.9990000128746032,0.7394999861717224,0.6500418782234192,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.9468328952789308,0.5732004642486572,0.4018062353134155,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570556640625,0.9346482753753662,0.5536916255950928,0.52584308385849,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575134277344,0.7532600164413452,0.289130300283432,1.3169459104537964,287.35699462890625,284.95001220703125,303.1387939453125,297.4841003417969,298.8502197265625,297.2331848144531,287.3558044433594,1.0,0.7402471899986267,0.3586434125900268,0.3586434125900268,1.0,1.0,-4.034753799438477,1.099921703338623,2.934832096099853,0.1894170194864273,1.0,1.0,0.0,219.22608947753903,190.0,73011.09375,0.0,5262.7373046875,1.0,278.1499938964844,282.51788330078125,300.4805908203125,305.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310954570770264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32000732421875,0.9213787317276,0.5128656029701233,0.4630127251148224,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31988525390625,0.9990000128746032,0.746159017086029,0.625303328037262,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199462890625,0.960399091243744,0.5738363862037659,0.4020238816738128,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199768066406,0.9484835267066956,0.553924024105072,0.5257631540298462,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204650878906,0.7622412443161011,0.2887235879898071,1.313583493232727,287.3199157714844,284.95001220703125,303.1499938964844,297.4786682128906,298.8562316894531,297.2469482421875,287.3186340332031,1.0,0.7307940721511841,0.3576161861419678,0.3576161861419678,1.0,1.0,-3.9997880458831774,1.085607409477234,2.9141807556152344,0.1829867213964462,1.0,1.0,0.0,208.9456329345703,208.0,72607.5,0.0,5082.22900390625,1.0,278.1499938964844,282.4938659667969,300.47430419921875,305.2114562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301934599876404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32000732421875,0.9213787317276,0.5128656029701233,0.4630127251148224,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31988525390625,0.9990000128746032,0.746159017086029,0.625303328037262,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199462890625,0.960399091243744,0.5738363862037659,0.4020238816738128,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199768066406,0.9484835267066956,0.553924024105072,0.5257631540298462,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204650878906,0.7622412443161011,0.2887235879898071,1.313583493232727,287.3199157714844,284.95001220703125,303.1499938964844,297.4786682128906,298.8562316894531,297.2469482421875,287.3186340332031,1.0,0.7307940721511841,0.3576161861419678,0.3576161861419678,1.0,1.0,-3.9997880458831774,1.085607409477234,2.9141807556152344,0.1829867213964462,1.0,1.0,0.0,208.9456329345703,208.0,72607.5,0.0,5082.22900390625,1.0,278.1499938964844,282.4938659667969,300.47430419921875,305.2114562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301934599876404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.928984761238098,0.5161669254302979,0.4649417102336883,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368225097656,0.9990000128746032,0.7573125958442688,0.6147847771644592,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367614746094,0.9680774211883544,0.5788165926933289,0.4046472012996673,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33673095703125,0.9564871191978456,0.5585857629776001,0.5289896130561829,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3361511230469,0.7691968083381653,0.293101966381073,1.3271790742874146,287.3367919921875,284.95001220703125,303.1603088378906,297.4705505371094,298.8976745605469,297.30230712890625,287.3382568359375,1.0,0.7321484088897705,0.3571690022945404,0.3571690022945404,1.0,1.0,-4.012758731842041,1.0880342721939087,2.924724817276001,0.1814006567001342,1.0,1.0,0.0,206.05953979492188,228.0,72792.3828125,0.0,5103.02490234375,1.0,278.1499938964844,282.50177001953125,300.4689025878906,305.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297818899154663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.928984761238098,0.5161669254302979,0.4649417102336883,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368225097656,0.9990000128746032,0.7573125958442688,0.6147847771644592,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367614746094,0.9680774211883544,0.5788165926933289,0.4046472012996673,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33673095703125,0.9564871191978456,0.5585857629776001,0.5289896130561829,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3361511230469,0.7691968083381653,0.293101966381073,1.3271790742874146,287.3367919921875,284.95001220703125,303.1603088378906,297.4705505371094,298.8976745605469,297.30230712890625,287.3382568359375,1.0,0.7321484088897705,0.3571690022945404,0.3571690022945404,1.0,1.0,-4.012758731842041,1.0880342721939087,2.924724817276001,0.1814006567001342,1.0,1.0,0.0,206.05953979492188,228.0,72792.3828125,0.0,5103.02490234375,1.0,278.1499938964844,282.50177001953125,300.4689025878906,305.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297818899154663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
