time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018180,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.384765625,0.9242153167724608,0.5179088711738586,0.4669226706027984,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38494873046875,0.9990000128746032,0.7650891542434692,0.6256147027015686,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3848571777344,0.9646155834197998,0.5822882056236267,0.4073872566223144,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38482666015625,0.9527271389961244,0.5618011355400085,0.532453715801239,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.7677165269851685,0.2960838377475738,1.3428170680999756,287.3848876953125,284.95001220703125,303.1694641113281,297.4602966308594,298.91998291015625,297.3298034667969,287.3865966796875,1.0,0.7407888770103455,0.356721818447113,0.356721818447113,1.0,1.0,-4.054447650909424,1.099278450012207,2.955169439315796,0.1831549853086471,1.0,1.0,0.0,211.8451538085937,248.0,73246.609375,0.0,5274.625,1.0,278.1499938964844,282.5285339355469,300.4648742675781,305.2244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308053016662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.384765625,0.9242153167724608,0.5179088711738586,0.4669226706027984,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38494873046875,0.9990000128746032,0.7650891542434692,0.6256147027015686,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3848571777344,0.9646155834197998,0.5822882056236267,0.4073872566223144,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38482666015625,0.9527271389961244,0.5618011355400085,0.532453715801239,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.7677165269851685,0.2960838377475738,1.3428170680999756,287.3848876953125,284.95001220703125,303.1694641113281,297.4602966308594,298.91998291015625,297.3298034667969,287.3865966796875,1.0,0.7407888770103455,0.356721818447113,0.356721818447113,1.0,1.0,-4.054447650909424,1.099278450012207,2.955169439315796,0.1831549853086471,1.0,1.0,0.0,211.8451538085937,248.0,73246.609375,0.0,5274.625,1.0,278.1499938964844,282.5285339355469,300.4648742675781,305.2244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308053016662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.9182709455490112,0.5185887813568115,0.4677116870880127,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41131591796875,0.9990000128746032,0.7674652934074402,0.6371963024139404,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.9595038890838624,0.5837908387184143,0.4085777401924133,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.41119384765625,0.9472852349281312,0.5631729960441589,0.5339455604553223,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.7642289996147156,0.2972401976585388,1.3491270542144775,287.4112243652344,284.95001220703125,303.1736145019531,297.45440673828125,298.9246520996094,297.3345031738281,287.4130249023437,1.0,0.7467682361602783,0.3564982116222381,0.3564982116222381,1.0,1.0,-4.080171585083008,1.10637104511261,2.9738006591796875,0.1844556033611297,1.0,1.0,0.0,217.1269073486328,248.0,73503.2890625,0.0,5394.060546875,1.0,278.1499938964844,282.54376220703125,300.4612121582031,305.2372741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316630721092224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363708496094,0.9113083481788636,0.5192109942436218,0.4684682786464691,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365539550781,0.9990000128746032,0.7690311074256897,0.6511536836624146,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364624023437,0.953069031238556,0.5852142572402954,0.4097268581390381,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364318847656,0.9405155181884766,0.5644617676734924,0.5353781580924988,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.435791015625,0.759844958782196,0.298255056142807,1.3548905849456787,287.4364929199219,284.95001220703125,303.177490234375,297.447998046875,298.9228820800781,297.3348693847656,287.43817138671875,1.0,0.7534261345863342,0.3555561900138855,0.3555561900138855,1.0,1.0,-4.107915878295898,1.1116936206817627,2.996222496032715,0.1835587322711944,1.0,1.0,0.0,223.42588806152344,268.0,73746.2265625,0.0,5528.744140625,1.0,278.1499938964844,282.5583801269531,300.4564514160156,305.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326314091682434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.896503746509552,0.5203354358673096,0.4699320197105407,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.9990000128746032,0.769866406917572,0.6842390894889832,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858093261719,0.9374024271965028,0.5878859162330627,0.411944568157196,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.9244554042816162,0.566857099533081,0.5381259918212891,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851379394531,0.7495436072349548,0.2999337911605835,1.3650681972503662,287.48583984375,284.95001220703125,303.1844482421875,297.4338073730469,298.9107666015625,297.3248291015625,287.4875183105469,1.0,0.7682607769966125,0.3536721765995025,0.3536721765995025,1.0,1.0,-4.1677446365356445,1.123181939125061,3.044562816619873,0.181697204709053,1.0,1.0,0.0,238.4957427978516,286.0,74235.5,0.0,5835.5458984375,1.0,278.1499938964844,282.58758544921875,300.4438781738281,305.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347180485725403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.896503746509552,0.5203354358673096,0.4699320197105407,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.9990000128746032,0.769866406917572,0.6842390894889832,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858093261719,0.9374024271965028,0.5878859162330627,0.411944568157196,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.9244554042816162,0.566857099533081,0.5381259918212891,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851379394531,0.7495436072349548,0.2999337911605835,1.3650681972503662,287.48583984375,284.95001220703125,303.1844482421875,297.4338073730469,298.9107666015625,297.3248291015625,287.4875183105469,1.0,0.7682607769966125,0.3536721765995025,0.3536721765995025,1.0,1.0,-4.1677446365356445,1.123181939125061,3.044562816619873,0.181697204709053,1.0,1.0,0.0,238.4957427978516,286.0,74235.5,0.0,5835.5458984375,1.0,278.1499938964844,282.58758544921875,300.4438781738281,305.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347180485725403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53179931640625,0.8820019364356995,0.5213539004325867,0.4713466465473175,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320129394531,0.9990000128746032,0.7684342861175537,0.7197558283805847,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318908691406,0.9210046529769896,0.5903986692428589,0.4140835404396057,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318603515625,0.9085047841072084,0.5690908432006836,0.540762722492218,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53131103515625,0.739174485206604,0.3012814223766327,1.3738884925842283,287.53192138671875,284.95001220703125,303.1903991699219,297.41778564453125,298.8918762207031,297.3060913085937,287.5334167480469,1.0,0.7834806442260742,0.3517881631851196,0.3517881631851196,1.0,1.0,-4.227275848388672,1.1343623399734497,3.0929133892059326,0.1797347068786621,1.0,1.0,0.0,255.12908935546875,304.0,74695.5390625,0.0,6162.83203125,1.0,278.1499938964844,282.61529541015625,300.42840576171875,305.2851867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368736505508423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53179931640625,0.8820019364356995,0.5213539004325867,0.4713466465473175,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320129394531,0.9990000128746032,0.7684342861175537,0.7197558283805847,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318908691406,0.9210046529769896,0.5903986692428589,0.4140835404396057,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318603515625,0.9085047841072084,0.5690908432006836,0.540762722492218,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53131103515625,0.739174485206604,0.3012814223766327,1.3738884925842283,287.53192138671875,284.95001220703125,303.1903991699219,297.41778564453125,298.8918762207031,297.3060913085937,287.5334167480469,1.0,0.7834806442260742,0.3517881631851196,0.3517881631851196,1.0,1.0,-4.227275848388672,1.1343623399734497,3.0929133892059326,0.1797347068786621,1.0,1.0,0.0,255.12908935546875,304.0,74695.5390625,0.0,6162.83203125,1.0,278.1499938964844,282.61529541015625,300.42840576171875,305.2851867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368736505508423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8627135157585144,0.5220484137535095,0.4728170931339264,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.985114336013794,0.7672336101531982,0.7273456454277039,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8997766375541687,0.5925716757774353,0.4162487387657165,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8886138796806335,0.5710030794143677,0.5434454083442688,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.7250270247459412,0.3022553026676178,1.3825255632400513,287.5505676269531,284.95001220703125,303.19537353515625,297.4001159667969,298.8702392578125,297.288330078125,287.5507202148437,1.0,0.7964864373207092,0.349547803401947,0.349547803401947,1.0,1.0,-4.255596160888672,1.134734869003296,3.120861291885376,0.1746848076581955,1.0,1.0,0.0,277.2258605957031,322.0,74849.5859375,0.0,6422.2958984375,1.0,278.1499938964844,282.62615966796875,300.409423828125,305.2845458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387519121170044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.056396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8627135157585144,0.5220484137535095,0.4728170931339264,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.985114336013794,0.7672336101531982,0.7273456454277039,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8997766375541687,0.5925716757774353,0.4162487387657165,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8886138796806335,0.5710030794143677,0.5434454083442688,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.7250270247459412,0.3022553026676178,1.3825255632400513,287.5505676269531,284.95001220703125,303.19537353515625,297.4001159667969,298.8702392578125,297.288330078125,287.5507202148437,1.0,0.7964864373207092,0.349547803401947,0.349547803401947,1.0,1.0,-4.255596160888672,1.134734869003296,3.120861291885376,0.1746848076581955,1.0,1.0,0.0,277.2258605957031,322.0,74849.5859375,0.0,6422.2958984375,1.0,278.1499938964844,282.62615966796875,300.409423828125,305.2845458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387519121170044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.056396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8466426134109497,0.5224019885063171,0.4739508032798767,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540466308594,0.9675095677375792,0.7678893208503723,0.7284000515937805,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8827857375144958,0.5944069027900696,0.4181535840034485,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8718956708908081,0.5726005434989929,0.5457988381385803,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539855957031,0.7124114632606506,0.3029553592205047,1.3896920680999756,287.55401611328125,284.95001220703125,303.1994323730469,297.380859375,298.8534545898437,297.2784729003906,287.5541687011719,1.0,0.8076246976852417,0.3473074436187744,0.3473074436187744,1.0,1.0,-4.272186756134033,1.1315088272094729,3.1406779289245605,0.1678210347890854,1.0,1.0,0.0,298.50665283203125,340.0,74881.5859375,0.0,6637.521484375,1.0,278.1499938964844,282.6280822753906,300.3875427246094,305.2665100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399947881698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.666748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8466426134109497,0.5224019885063171,0.4739508032798767,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540466308594,0.9675095677375792,0.7678893208503723,0.7284000515937805,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8827857375144958,0.5944069027900696,0.4181535840034485,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8718956708908081,0.5726005434989929,0.5457988381385803,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539855957031,0.7124114632606506,0.3029553592205047,1.3896920680999756,287.55401611328125,284.95001220703125,303.1994323730469,297.380859375,298.8534545898437,297.2784729003906,287.5541687011719,1.0,0.8076246976852417,0.3473074436187744,0.3473074436187744,1.0,1.0,-4.272186756134033,1.1315088272094729,3.1406779289245605,0.1678210347890854,1.0,1.0,0.0,298.50665283203125,340.0,74881.5859375,0.0,6637.521484375,1.0,278.1499938964844,282.6280822753906,300.3875427246094,305.2665100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399947881698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.666748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.8399457335472107,0.5225165486335754,0.4744264781475067,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5554504394531,0.9593399167060852,0.768490195274353,0.7292627692222595,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5554504394531,0.8756320476531982,0.5952579379081726,0.4190329909324646,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.8649014830589294,0.5733336210250854,0.5468793511390686,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553894042969,0.7066027522087097,0.3032501339912414,1.3928710222244265,287.5554504394531,284.95001220703125,303.2011413574219,297.3706970214844,298.8458557128906,297.2748107910156,287.5555725097656,1.0,0.8128423690795898,0.3461872637271881,0.3461872637271881,1.0,1.0,-4.279988765716553,1.129724621772766,3.150264024734497,0.1643550097942352,1.0,1.0,0.0,308.5428466796875,340.0,74891.484375,0.0,6739.6484375,1.0,278.1499938964844,282.6286926269531,300.3764953613281,305.25616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404892683029175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.833831787109375,0.5226150751113892,0.4748752415180206,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55780029296875,0.9514698386192322,0.7691525220870972,0.7302024364471436,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.8691004514694214,0.5960896015167236,0.4198894798755646,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.8585348129272461,0.5740461945533752,0.5479282736778259,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577087402344,0.7011193633079529,0.3035263121128082,1.3959139585494995,287.5577697753906,284.95001220703125,303.20263671875,297.36016845703125,298.84039306640625,297.2715148925781,287.5579833984375,1.0,0.8179300427436829,0.3454874753952026,0.3454874753952026,1.0,1.0,-4.287620067596436,1.129318118095398,3.158301830291748,0.1623029708862304,1.0,1.0,0.0,318.3787841796875,358.0,74913.0703125,0.0,6840.02099609375,1.0,278.1499938964844,282.6299133300781,300.3654479980469,305.2460632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840971052646637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.788818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.822931706905365,0.5227673053741455,0.4757048785686493,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.9367659687995912,0.7705702781677246,0.7322070598602295,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8576086759567261,0.5976918935775757,0.4215392768383026,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8473615646362305,0.5754111409187317,0.5499404668807983,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.6912277936935425,0.3040222525596618,1.4016176462173462,287.56268310546875,284.95001220703125,303.2049865722656,297.3381652832031,298.8301696777344,297.265625,287.5628662109375,1.0,0.8277420997619629,0.3440878987312317,0.3440878987312317,1.0,1.0,-4.302312850952148,1.1285052299499512,3.1738076210021973,0.1583267599344253,1.0,1.0,0.0,337.5012512207031,361.0,74953.015625,0.0,7035.61083984375,1.0,278.1499938964844,282.63232421875,300.343017578125,305.2259216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419171571731567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.63232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.822931706905365,0.5227673053741455,0.4757048785686493,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.9367659687995912,0.7705702781677246,0.7322070598602295,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8576086759567261,0.5976918935775757,0.4215392768383026,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8473615646362305,0.5754111409187317,0.5499404668807983,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.6912277936935425,0.3040222525596618,1.4016176462173462,287.56268310546875,284.95001220703125,303.2049865722656,297.3381652832031,298.8301696777344,297.265625,287.5628662109375,1.0,0.8277420997619629,0.3440878987312317,0.3440878987312317,1.0,1.0,-4.302312850952148,1.1285052299499512,3.1738076210021973,0.1583267599344253,1.0,1.0,0.0,337.5012512207031,361.0,74953.015625,0.0,7035.61083984375,1.0,278.1499938964844,282.63232421875,300.343017578125,305.2259216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419171571731567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.63232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8172580599784851,0.5229063034057617,0.476212590932846,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.929241955280304,0.7719805836677551,0.7339248061180115,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8520764708518982,0.5992323756217957,0.4229147434234619,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8419551849365234,0.5767439603805542,0.5515980124473572,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.6862545609474182,0.3044840395450592,1.4056376218795776,287.5645446777344,284.95001220703125,303.2065734863281,297.3149719238281,298.81982421875,297.2600402832031,287.5646057128906,1.0,0.833350658416748,0.3426883220672607,0.3426883220672607,1.0,1.0,-4.313492298126221,1.12662672996521,3.186865329742432,0.1541392803192138,1.0,1.0,0.0,348.4090881347656,364.0,74958.2890625,0.0,7158.42529296875,1.0,278.1499938964844,282.6328125,300.3196716308594,305.2036437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428624272346497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8172580599784851,0.5229063034057617,0.476212590932846,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.929241955280304,0.7719805836677551,0.7339248061180115,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8520764708518982,0.5992323756217957,0.4229147434234619,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8419551849365234,0.5767439603805542,0.5515980124473572,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.6862545609474182,0.3044840395450592,1.4056376218795776,287.5645446777344,284.95001220703125,303.2065734863281,297.3149719238281,298.81982421875,297.2600402832031,287.5646057128906,1.0,0.833350658416748,0.3426883220672607,0.3426883220672607,1.0,1.0,-4.313492298126221,1.12662672996521,3.186865329742432,0.1541392803192138,1.0,1.0,0.0,348.4090881347656,364.0,74958.2890625,0.0,7158.42529296875,1.0,278.1499938964844,282.6328125,300.3196716308594,305.2036437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428624272346497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.47021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8139550089836121,0.5230538845062256,0.4765729308128357,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.9251113533973694,0.773309051990509,0.7354221940040588,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8491555452346802,0.6006880402565002,0.4241112470626831,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8390948176383972,0.5780637860298157,0.5530779957771301,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.6835150122642517,0.3049284815788269,1.4087899923324585,287.56378173828125,284.95001220703125,303.2074279785156,297.2906799316406,298.8089599609375,297.2547302246094,287.56378173828125,1.0,0.837212324142456,0.3412103056907654,0.3412103056907654,1.0,1.0,-4.322751045227051,1.123882293701172,3.198868751525879,0.1494588106870651,1.0,1.0,0.0,355.14324951171875,352.0,74939.265625,0.0,7243.611328125,1.0,278.1499938964844,282.6317443847656,300.2950744628906,305.1780700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437323570251465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8139550089836121,0.5230538845062256,0.4765729308128357,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.9251113533973694,0.773309051990509,0.7354221940040588,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8491555452346802,0.6006880402565002,0.4241112470626831,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.8390948176383972,0.5780637860298157,0.5530779957771301,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56378173828125,0.6835150122642517,0.3049284815788269,1.4087899923324585,287.56378173828125,284.95001220703125,303.2074279785156,297.2906799316406,298.8089599609375,297.2547302246094,287.56378173828125,1.0,0.837212324142456,0.3412103056907654,0.3412103056907654,1.0,1.0,-4.322751045227051,1.123882293701172,3.198868751525879,0.1494588106870651,1.0,1.0,0.0,355.14324951171875,352.0,74939.265625,0.0,7243.611328125,1.0,278.1499938964844,282.6317443847656,300.2950744628906,305.1780700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437323570251465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.8156921863555908,0.5232014060020447,0.4765864312648773,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595397949219,0.9280361533164978,0.774576723575592,0.7364959120750427,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.8515544533729553,0.6021068692207336,0.4250069558620453,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.841379702091217,0.5793664455413818,0.5541778802871704,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.68537437915802,0.3053709864616394,1.410180926322937,287.5595703125,284.95001220703125,303.2076110839844,297.2654113769531,298.79791259765625,297.24969482421875,287.5594177246094,1.0,0.8364264369010925,0.3397323191165924,0.3397323191165924,1.0,1.0,-4.328145503997803,1.1199785470962524,3.20816707611084,0.1445438861846923,1.0,1.0,0.0,352.38543701171875,340.0,74883.0625,0.0,7243.9365234375,1.0,278.1499938964844,282.6285705566406,300.26953125,305.14959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445575833320618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.32470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.8156921863555908,0.5232014060020447,0.4765864312648773,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595397949219,0.9280361533164978,0.774576723575592,0.7364959120750427,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.8515544533729553,0.6021068692207336,0.4250069558620453,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.841379702091217,0.5793664455413818,0.5541778802871704,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.68537437915802,0.3053709864616394,1.410180926322937,287.5595703125,284.95001220703125,303.2076110839844,297.2654113769531,298.79791259765625,297.24969482421875,287.5594177246094,1.0,0.8364264369010925,0.3397323191165924,0.3397323191165924,1.0,1.0,-4.328145503997803,1.1199785470962524,3.20816707611084,0.1445438861846923,1.0,1.0,0.0,352.38543701171875,340.0,74883.0625,0.0,7243.9365234375,1.0,278.1499938964844,282.6285705566406,300.26953125,305.14959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445575833320618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.32470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565185546875,0.8176889419555664,0.5232798457145691,0.4765201508998871,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.931092381477356,0.7751892805099487,0.7369303703308105,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.8539736270904541,0.6028109192848206,0.4253892600536346,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.8436986207962036,0.5800144672393799,0.5546430945396423,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565795898437,0.6873542070388794,0.3056016266345978,1.4105243682861328,287.5564880371094,284.95001220703125,303.2074584960937,297.2524719238281,298.7924499511719,297.24737548828125,287.55633544921875,1.0,0.8351888060569763,0.3389933109283447,0.3389933109283447,1.0,1.0,-4.330024242401123,1.1177842617034912,3.212239980697632,0.1419968605041504,1.0,1.0,0.0,348.91046142578125,340.0,74846.3671875,0.0,7225.42822265625,1.0,278.1499938964844,282.6264038085937,300.2563781738281,305.1341247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449326753616333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.834228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.8201113343238831,0.5233609080314636,0.4764293730258941,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.9347617030143738,0.7757912874221802,0.7373257279396057,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.8568870425224304,0.603514552116394,0.4257497191429138,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.8464921116828918,0.5806608200073242,0.5550782680511475,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.6897500157356262,0.3058386743068695,1.4107615947723389,287.55340576171875,284.95001220703125,303.2071533203125,297.23931884765625,298.7875061035156,297.24517822265625,287.5532531738281,1.0,0.8336293697357178,0.3383587896823883,0.3383587896823883,1.0,1.0,-4.33163595199585,1.1158735752105713,3.2157623767852783,0.1397887766361236,1.0,1.0,0.0,344.6996154785156,328.0,74810.2109375,0.0,7200.421875,1.0,278.1499938964844,282.6242370605469,300.2430725097656,305.11834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452965021133423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.238037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.8258068561553955,0.5235261917114258,0.476205438375473,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469055175781,0.9432706832885742,0.7769683599472046,0.738041877746582,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.8637710213661194,0.6049215197563171,0.4264340698719024,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.853095531463623,0.581946849822998,0.5558941960334778,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.6953943371772766,0.3063265383243561,1.4110710620880127,287.54693603515625,284.95001220703125,303.20611572265625,297.2124938964844,298.77783203125,297.2411499023437,287.5467529296875,1.0,0.8299527168273926,0.3370897769927978,0.3370897769927978,1.0,1.0,-4.334409236907959,1.1119625568389893,3.2224466800689697,0.1353769302368164,1.0,1.0,0.0,335.01324462890625,316.0,74733.7109375,0.0,7139.251953125,1.0,278.1499938964844,282.61968994140625,300.21612548828125,305.0861511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460148572921753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.8258068561553955,0.5235261917114258,0.476205438375473,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469055175781,0.9432706832885742,0.7769683599472046,0.738041877746582,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.8637710213661194,0.6049215197563171,0.4264340698719024,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.853095531463623,0.581946849822998,0.5558941960334778,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.6953943371772766,0.3063265383243561,1.4110710620880127,287.54693603515625,284.95001220703125,303.20611572265625,297.2124938964844,298.77783203125,297.2411499023437,287.5467529296875,1.0,0.8299527168273926,0.3370897769927978,0.3370897769927978,1.0,1.0,-4.334409236907959,1.1119625568389893,3.2224466800689697,0.1353769302368164,1.0,1.0,0.0,335.01324462890625,316.0,74733.7109375,0.0,7139.251953125,1.0,278.1499938964844,282.61968994140625,300.21612548828125,305.0861511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460148572921753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.832485556602478,0.5236880779266357,0.4759391844272613,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.9528985023498536,0.7781038880348206,0.7386758923530579,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8718987703323364,0.6063269376754761,0.4270853102207184,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.860905110836029,0.5832168459892273,0.5566530823707581,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.7019869089126587,0.3068268001079559,1.411239504814148,287.5399475097656,284.95001220703125,303.2045593261719,297.1850891113281,298.768310546875,297.237548828125,287.5397644042969,1.0,0.8257675766944885,0.3358207643032074,0.3358207643032074,1.0,1.0,-4.336754322052002,1.1079221963882446,3.228832244873047,0.1309255212545395,1.0,1.0,0.0,324.1968078613281,304.0,74651.515625,0.0,7067.9853515625,1.0,278.1499938964844,282.6147766113281,300.1886291503906,305.0530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467199206352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.55908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.832485556602478,0.5236880779266357,0.4759391844272613,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.9528985023498536,0.7781038880348206,0.7386758923530579,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8718987703323364,0.6063269376754761,0.4270853102207184,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.860905110836029,0.5832168459892273,0.5566530823707581,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.7019869089126587,0.3068268001079559,1.411239504814148,287.5399475097656,284.95001220703125,303.2045593261719,297.1850891113281,298.768310546875,297.237548828125,287.5397644042969,1.0,0.8257675766944885,0.3358207643032074,0.3358207643032074,1.0,1.0,-4.336754322052002,1.1079221963882446,3.228832244873047,0.1309255212545395,1.0,1.0,0.0,324.1968078613281,304.0,74651.515625,0.0,7067.9853515625,1.0,278.1499938964844,282.6147766113281,300.1886291503906,305.0530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467199206352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.55908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.8400070071220398,0.5238430500030518,0.4756475985050201,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.532958984375,0.9630915522575378,0.7792022228240967,0.739253580570221,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.532958984375,0.8810563087463379,0.6077340245246887,0.42772176861763,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.8697326183319092,0.5844683051109314,0.5573742389678955,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.7092872262001038,0.3073316514492035,1.4113367795944214,287.532958984375,284.95001220703125,303.2024841308594,297.1571655273437,298.7593688964844,297.2342834472656,287.53277587890625,1.0,0.8213229775428772,0.3346497714519501,0.3346497714519501,1.0,1.0,-4.338852882385254,1.104157328605652,3.2346954345703125,0.1268008798360824,1.0,1.0,0.0,312.8374328613281,292.0,74568.796875,0.0,6991.66943359375,1.0,278.1499938964844,282.6098327636719,300.1606750488281,305.0193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84742271900177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.1376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.8400070071220398,0.5238430500030518,0.4756475985050201,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.532958984375,0.9630915522575378,0.7792022228240967,0.739253580570221,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.532958984375,0.8810563087463379,0.6077340245246887,0.42772176861763,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.8697326183319092,0.5844683051109314,0.5573742389678955,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.7092872262001038,0.3073316514492035,1.4113367795944214,287.532958984375,284.95001220703125,303.2024841308594,297.1571655273437,298.7593688964844,297.2342834472656,287.53277587890625,1.0,0.8213229775428772,0.3346497714519501,0.3346497714519501,1.0,1.0,-4.338852882385254,1.104157328605652,3.2346954345703125,0.1268008798360824,1.0,1.0,0.0,312.8374328613281,292.0,74568.796875,0.0,6991.66943359375,1.0,278.1499938964844,282.6098327636719,300.1606750488281,305.0193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84742271900177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.1376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.848393976688385,0.5239882469177246,0.4753381609916687,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257568359375,0.9734933376312256,0.780264675617218,0.7397873401641846,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.891173243522644,0.6091449856758118,0.4283530712127685,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.879530131816864,0.5856985449790955,0.5580658316612244,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.716865062713623,0.3078352212905884,1.4113855361938477,287.5257568359375,284.95001220703125,303.20001220703125,297.12890625,298.7505798339844,297.2313232421875,287.52557373046875,1.0,0.8167343139648438,0.3334787786006927,0.3334787786006927,1.0,1.0,-4.340776443481445,1.1003485918045044,3.2404279708862305,0.1226682811975479,1.0,1.0,0.0,301.20928955078125,280.0,74483.1484375,0.0,6912.62353515625,1.0,278.1499938964844,282.604736328125,300.1324157714844,304.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481245636940002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
