time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020040,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.848393976688385,0.5239882469177246,0.4753381609916687,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257568359375,0.9734933376312256,0.780264675617218,0.7397873401641846,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.891173243522644,0.6091449856758118,0.4283530712127685,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257873535156,0.879530131816864,0.5856985449790955,0.5580658316612244,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.716865062713623,0.3078352212905884,1.4113855361938477,287.5257568359375,284.95001220703125,303.20001220703125,297.12890625,298.7505798339844,297.2313232421875,287.52557373046875,1.0,0.8167343139648438,0.3334787786006927,0.3334787786006927,1.0,1.0,-4.340776443481445,1.1003485918045044,3.2404279708862305,0.1226682811975479,1.0,1.0,0.0,301.20928955078125,280.0,74483.1484375,0.0,6912.62353515625,1.0,278.1499938964844,282.604736328125,300.1324157714844,304.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481245636940002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221252441406,0.8529348969459534,0.524057149887085,0.4751786291599273,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220947265625,0.9786837697029114,0.7807847857475281,0.7400419116020203,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220947265625,0.8965816497802734,0.6098523736000061,0.4286686182022095,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220947265625,0.8847900629043579,0.5863063931465149,0.5584031343460083,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.7207239866256714,0.3080854415893554,1.4113959074020386,287.5220947265625,284.95001220703125,303.1986083984375,297.1146850585937,298.7461853027344,297.2299499511719,287.5219116210937,1.0,0.8144078254699707,0.3328932821750641,0.3328932821750641,1.0,1.0,-4.341689109802246,1.0984283685684204,3.2432608604431152,0.1205962523818016,1.0,1.0,0.0,295.3468322753906,280.0,74439.375,0.0,6872.53173828125,1.0,278.1499938964844,282.60211181640625,300.1181945800781,304.9678039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484756350517273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185546875,0.8577336072921753,0.5241249203681946,0.4750169217586517,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.9838371872901917,0.7812990546226501,0.7402897477149963,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185546875,0.9022324681282043,0.610562264919281,0.4289849102497101,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185546875,0.8903034329414368,0.5869105458259583,0.5587358474731445,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5186462402344,0.7246816754341125,0.3083350956439972,1.4113991260528564,287.5185241699219,284.95001220703125,303.1971130371094,297.10040283203125,298.7420959472656,297.2286071777344,287.5183410644531,1.0,0.8120641708374023,0.3323598802089691,0.3323598802089691,1.0,1.0,-4.342578887939453,1.0966827869415283,3.2458958625793457,0.1187030225992202,1.0,1.0,0.0,289.458740234375,268.0,74396.890625,0.0,6832.1416015625,1.0,278.1499938964844,282.5995483398437,300.1039123535156,304.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488273620605469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.8681156039237976,0.5242469310760498,0.4746831357479095,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108642578125,0.9939004182815552,0.7823625206947327,0.7408083081245422,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9149519801139832,0.6119870543479919,0.4296216070652008,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9020529389381408,0.5880964398384094,0.559381902217865,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.733001708984375,0.3088252544403076,1.4113727807998655,287.5108642578125,284.95001220703125,303.19390869140625,297.0718078613281,298.7340393066406,297.22625732421875,287.5106811523437,1.0,0.8072774410247803,0.3312931358814239,0.3312931358814239,1.0,1.0,-4.343698024749756,1.0930229425430298,3.2506749629974365,0.1149004623293876,1.0,1.0,0.0,277.6576232910156,256.0,74305.15625,0.0,6749.619140625,1.0,278.1499938964844,282.5940856933594,300.0752868652344,304.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495168685913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.8681156039237976,0.5242469310760498,0.4746831357479095,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108642578125,0.9939004182815552,0.7823625206947327,0.7408083081245422,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9149519801139832,0.6119870543479919,0.4296216070652008,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9020529389381408,0.5880964398384094,0.559381902217865,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.733001708984375,0.3088252544403076,1.4113727807998655,287.5108642578125,284.95001220703125,303.19390869140625,297.0718078613281,298.7340393066406,297.22625732421875,287.5106811523437,1.0,0.8072774410247803,0.3312931358814239,0.3312931358814239,1.0,1.0,-4.343698024749756,1.0930229425430298,3.2506749629974365,0.1149004623293876,1.0,1.0,0.0,277.6576232910156,256.0,74305.15625,0.0,6749.619140625,1.0,278.1499938964844,282.5940856933594,300.0752868652344,304.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495168685913086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.8779590129852295,0.524285078048706,0.4743605256080627,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.9990000128746032,0.784020185470581,0.7342056632041931,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.9276528358459472,0.6133460402488708,0.4302785098552704,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.496337890625,0.9136410355567932,0.5892016291618347,0.5600403547286987,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4965515136719,0.7408166527748108,0.3092552125453949,1.411474347114563,287.4963073730469,284.95001220703125,303.1903991699219,297.0431823730469,298.726318359375,297.2249755859375,287.4957275390625,1.0,0.8017547726631165,0.3302263617515564,0.3302263617515564,1.0,1.0,-4.3360700607299805,1.0868626832962036,3.2492074966430664,0.1107919141650199,1.0,1.0,0.0,267.0566711425781,244.0,74131.6484375,0.0,6644.1083984375,1.0,278.1499938964844,282.5841979980469,300.0462341308594,304.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501084446907043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963684082031,0.8779590129852295,0.524285078048706,0.4743605256080627,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.9990000128746032,0.784020185470581,0.7342056632041931,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.9276528358459472,0.6133460402488708,0.4302785098552704,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.496337890625,0.9136410355567932,0.5892016291618347,0.5600403547286987,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4965515136719,0.7408166527748108,0.3092552125453949,1.411474347114563,287.4963073730469,284.95001220703125,303.1903991699219,297.0431823730469,298.726318359375,297.2249755859375,287.4957275390625,1.0,0.8017547726631165,0.3302263617515564,0.3302263617515564,1.0,1.0,-4.3360700607299805,1.0868626832962036,3.2492074966430664,0.1107919141650199,1.0,1.0,0.0,267.0566711425781,244.0,74131.6484375,0.0,6644.1083984375,1.0,278.1499938964844,282.5841979980469,300.0462341308594,304.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501084446907043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.8862795829772949,0.5241345763206482,0.4739799499511719,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.9990000128746032,0.7873010635375977,0.71359783411026,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.9384852051734924,0.6145484447479248,0.4309112727642059,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.9240925312042236,0.5901341438293457,0.5606495141983032,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.7475013136863708,0.3095614612102508,1.4115127325057983,287.4678955078125,284.95001220703125,303.1866455078125,297.01470947265625,298.7202453613281,297.22705078125,287.4668884277344,1.0,0.794788658618927,0.3291312158107757,0.3291312158107757,1.0,1.0,-4.313984394073486,1.0764999389648438,3.2374844551086426,0.1056715920567512,1.0,1.0,0.0,257.8373107910156,232.0,73810.859375,0.0,6492.2373046875,1.0,278.1499938964844,282.5655517578125,300.0163269042969,304.8287658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504042029380798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.8862795829772949,0.5241345763206482,0.4739799499511719,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.9990000128746032,0.7873010635375977,0.71359783411026,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678955078125,0.9384852051734924,0.6145484447479248,0.4309112727642059,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.9240925312042236,0.5901341438293457,0.5606495141983032,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.46832275390625,0.7475013136863708,0.3095614612102508,1.4115127325057983,287.4678955078125,284.95001220703125,303.1866455078125,297.01470947265625,298.7202453613281,297.22705078125,287.4668884277344,1.0,0.794788658618927,0.3291312158107757,0.3291312158107757,1.0,1.0,-4.313984394073486,1.0764999389648438,3.2374844551086426,0.1056715920567512,1.0,1.0,0.0,257.8373107910156,232.0,73810.859375,0.0,6492.2373046875,1.0,278.1499938964844,282.5655517578125,300.0163269042969,304.8287658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504042029380798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.8956899046897888,0.5238242745399475,0.473427802324295,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43365478515625,0.9990000128746032,0.792336106300354,0.6911537647247314,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337158203125,0.9502899646759032,0.615628182888031,0.4314367771148681,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337463378906,0.9359326958656312,0.5909144878387451,0.5610886216163635,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.7551349401473999,0.3097805976867676,1.4110203981399536,287.4336853027344,284.95001220703125,303.1827087402344,296.9864807128906,298.7177124023437,297.2342529296875,287.4325866699219,1.0,0.7868565917015076,0.3280360698699951,0.3280360698699951,1.0,1.0,-4.286863803863525,1.064732551574707,3.2221312522888184,0.100105233490467,1.0,1.0,0.0,247.8760681152344,235.0,73430.8125,0.0,6320.7607421875,1.0,278.1499938964844,282.5429992675781,299.9864501953125,304.7747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503404855728149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.8956899046897888,0.5238242745399475,0.473427802324295,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43365478515625,0.9990000128746032,0.792336106300354,0.6911537647247314,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337158203125,0.9502899646759032,0.615628182888031,0.4314367771148681,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337463378906,0.9359326958656312,0.5909144878387451,0.5610886216163635,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.7551349401473999,0.3097805976867676,1.4110203981399536,287.4336853027344,284.95001220703125,303.1827087402344,296.9864807128906,298.7177124023437,297.2342529296875,287.4325866699219,1.0,0.7868565917015076,0.3280360698699951,0.3280360698699951,1.0,1.0,-4.286863803863525,1.064732551574707,3.2221312522888184,0.100105233490467,1.0,1.0,0.0,247.8760681152344,235.0,73430.8125,0.0,6320.7607421875,1.0,278.1499938964844,282.5429992675781,299.9864501953125,304.7747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503404855728149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.8985742926597595,0.5236654877662659,0.4731928408145904,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.9990000128746032,0.7950852513313293,0.6843774318695068,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.9539571404457092,0.6161800622940063,0.4317407608032226,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.9396555423736572,0.59129798412323,0.5613503456115723,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209289550781,0.7575711607933044,0.3099005222320556,1.41106379032135,287.4206237792969,284.95001220703125,303.1806945800781,296.9725036621094,298.7177429199219,297.2392578125,287.4199523925781,1.0,0.7848361730575562,0.3274884819984436,0.3274884819984436,1.0,1.0,-4.279131889343262,1.0605233907699585,3.2186083793640137,0.0973840430378913,1.0,1.0,0.0,244.9285430908203,235.0,73293.359375,0.0,6271.5009765625,1.0,278.1499938964844,282.53424072265625,299.97198486328125,304.7490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502543568611145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125366210937,0.9004567265510559,0.5235204696655273,0.4729990065097809,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4124755859375,0.9990000128746032,0.7976933121681213,0.6799440383911133,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125061035156,0.956466257572174,0.6167789697647095,0.4320936501026153,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125061035156,0.9421802163124084,0.5916879773139954,0.5616502165794373,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4126892089844,0.7592326998710632,0.3100329637527466,1.411328911781311,287.4125061035156,284.95001220703125,303.1786193847656,296.9586181640625,298.7189636230469,297.243896484375,287.4120483398437,1.0,0.7835135459899902,0.3272197544574737,0.3272197544574737,1.0,1.0,-4.274656772613525,1.0581985712051392,3.2164580821990967,0.0960051044821739,1.0,1.0,0.0,243.0541381835937,253.0,73200.96875,0.0,6241.82763671875,1.0,278.1499938964844,282.5284118652344,299.958251953125,304.7269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502271175384521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41552734375,0.897106945514679,0.5233673453330994,0.4729150831699371,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.41558837890625,0.9990000128746032,0.8016704320907593,0.6872360706329346,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4155578613281,0.9535990357398988,0.6182017922401428,0.4330944418907165,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4155578613281,0.9389227032661438,0.5925807356834412,0.5625489354133606,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154052734375,0.7569279074668884,0.3103924989700317,1.4132786989212036,287.4155578613281,284.95001220703125,303.1744384765625,296.9312438964844,298.7199401855469,297.2494201660156,287.4160461425781,1.0,0.7872838377952576,0.3266822695732116,0.3266822695732116,1.0,1.0,-4.287925720214844,1.0599898099899292,3.227936029434204,0.0943507328629493,1.0,1.0,0.0,246.4329528808593,256.0,73228.25,0.0,6314.15771484375,1.0,278.1499938964844,282.5289001464844,299.9327697753906,304.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505143523216248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.08837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41552734375,0.897106945514679,0.5233673453330994,0.4729150831699371,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.41558837890625,0.9990000128746032,0.8016704320907593,0.6872360706329346,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4155578613281,0.9535990357398988,0.6182017922401428,0.4330944418907165,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4155578613281,0.9389227032661438,0.5925807356834412,0.5625489354133606,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154052734375,0.7569279074668884,0.3103924989700317,1.4132786989212036,287.4155578613281,284.95001220703125,303.1744384765625,296.9312438964844,298.7199401855469,297.2494201660156,287.4160461425781,1.0,0.7872838377952576,0.3266822695732116,0.3266822695732116,1.0,1.0,-4.287925720214844,1.0599898099899292,3.227936029434204,0.0943507328629493,1.0,1.0,0.0,246.4329528808593,256.0,73228.25,0.0,6314.15771484375,1.0,278.1499938964844,282.5289001464844,299.9327697753906,304.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505143523216248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.08837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.8940970301628113,0.5233043432235718,0.4729415476322174,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9990000128746032,0.8038808703422546,0.6940305829048157,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9511118531227112,0.6198039650917053,0.4342532455921173,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9360010027885436,0.593532383441925,0.5635305643081665,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42205810546875,0.7548701763153076,0.3107480704784393,1.4153647422790527,287.422119140625,284.95001220703125,303.1701965332031,296.90447998046875,298.715576171875,297.2478942871094,287.4223022460937,1.0,0.7902981042861938,0.326144814491272,0.326144814491272,1.0,1.0,-4.301248073577881,1.0617605447769165,3.239487409591675,0.0933906212449073,1.0,1.0,0.0,249.7134246826172,259.0,73267.9609375,0.0,6386.28515625,1.0,278.1499938964844,282.5315856933594,299.9081420898437,304.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513579964637756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.8940970301628113,0.5233043432235718,0.4729415476322174,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9990000128746032,0.8038808703422546,0.6940305829048157,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9511118531227112,0.6198039650917053,0.4342532455921173,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.9360010027885436,0.593532383441925,0.5635305643081665,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42205810546875,0.7548701763153076,0.3107480704784393,1.4153647422790527,287.422119140625,284.95001220703125,303.1701965332031,296.90447998046875,298.715576171875,297.2478942871094,287.4223022460937,1.0,0.7902981042861938,0.326144814491272,0.326144814491272,1.0,1.0,-4.301248073577881,1.0617605447769165,3.239487409591675,0.0933906212449073,1.0,1.0,0.0,249.7134246826172,259.0,73267.9609375,0.0,6386.28515625,1.0,278.1499938964844,282.5315856933594,299.9081420898437,304.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513579964637756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8913185000419617,0.5232363939285278,0.4729680716991424,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,0.8055790066719055,0.7003907561302185,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.948881983757019,0.6214535236358643,0.4354508221149444,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.9333234429359436,0.5944727659225464,0.5645028352737427,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.7529724836349487,0.3110704123973846,1.4172742366790771,287.4246520996094,284.95001220703125,303.1659545898437,296.87847900390625,298.7066955566406,297.2445678710937,287.4247741699219,1.0,0.7933065295219421,0.3249555826187134,0.3249555826187134,1.0,1.0,-4.313852787017822,1.0609790086746216,3.2528738975524902,0.0898647382855415,1.0,1.0,0.0,252.8044891357422,262.0,73275.3671875,0.0,6454.87353515625,1.0,278.1499938964844,282.5321350097656,299.8827514648437,304.64959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522538542747498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8913185000419617,0.5232363939285278,0.4729680716991424,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,0.8055790066719055,0.7003907561302185,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.948881983757019,0.6214535236358643,0.4354508221149444,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.9333234429359436,0.5944727659225464,0.5645028352737427,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.7529724836349487,0.3110704123973846,1.4172742366790771,287.4246520996094,284.95001220703125,303.1659545898437,296.87847900390625,298.7066955566406,297.2445678710937,287.4247741699219,1.0,0.7933065295219421,0.3249555826187134,0.3249555826187134,1.0,1.0,-4.313852787017822,1.0609790086746216,3.2528738975524902,0.0898647382855415,1.0,1.0,0.0,252.8044891357422,262.0,73275.3671875,0.0,6454.87353515625,1.0,278.1499938964844,282.5321350097656,299.8827514648437,304.64959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522538542747498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8885936737060547,0.5231562852859497,0.4729849398136139,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9990000128746032,0.8069489002227783,0.7066974639892578,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9467105865478516,0.6231397390365601,0.4366754591464996,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.930688977241516,0.5953944325447083,0.5654588341712952,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.7511022686958313,0.3113608360290527,1.41903817653656,287.4263610839844,284.95001220703125,303.1617736816406,296.8533020019531,298.69708251953125,297.2405090332031,287.42645263671875,1.0,0.796272873878479,0.3237663507461548,0.3237663507461548,1.0,1.0,-4.32621955871582,1.0600306987762451,3.2661890983581543,0.086217351257801,1.0,1.0,0.0,255.88507080078125,265.0,73277.4140625,0.0,6522.88671875,1.0,278.1499938964844,282.5322570800781,299.85760498046875,304.624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531065583229065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8885936737060547,0.5231562852859497,0.4729849398136139,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9990000128746032,0.8069489002227783,0.7066974639892578,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9467105865478516,0.6231397390365601,0.4366754591464996,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.930688977241516,0.5953944325447083,0.5654588341712952,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.7511022686958313,0.3113608360290527,1.41903817653656,287.4263610839844,284.95001220703125,303.1617736816406,296.8533020019531,298.69708251953125,297.2405090332031,287.42645263671875,1.0,0.796272873878479,0.3237663507461548,0.3237663507461548,1.0,1.0,-4.32621955871582,1.0600306987762451,3.2661890983581543,0.086217351257801,1.0,1.0,0.0,255.88507080078125,265.0,73277.4140625,0.0,6522.88671875,1.0,278.1499938964844,282.5322570800781,299.85760498046875,304.624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531065583229065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.8872522115707397,0.523113489151001,0.4729906916618347,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.9990000128746032,0.8075459599494934,0.709830105304718,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.9456474781036376,0.6239973306655884,0.4372976124286651,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.9293895959854126,0.5958494544029236,0.5659312605857849,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4270935058594,0.7501792311668396,0.3114967048168182,1.4198764562606812,287.4271240234375,284.95001220703125,303.15972900390625,296.8410949707031,298.69219970703125,297.23834228515625,287.4272155761719,1.0,0.7977425456047058,0.3231717646121979,0.3231717646121979,1.0,1.0,-4.332328796386719,1.0595272779464722,3.272801399230957,0.0843779817223548,1.0,1.0,0.0,257.4217834472656,265.0,73277.78125,0.0,6556.72802734375,1.0,278.1499938964844,282.53228759765625,299.8453369140625,304.6117553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535156846046448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.20947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.8859245777130127,0.523070752620697,0.4729960262775421,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.9990000128746032,0.8081012964248657,0.7129507660865784,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.9445981383323668,0.6248639225959778,0.4379256963729858,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.9281026124954224,0.5963024497032166,0.5664014220237732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.427978515625,0.7492650151252747,0.3116286098957062,1.420695185661316,287.4280090332031,284.95001220703125,303.1576843261719,296.8291320800781,298.6876220703125,297.2361755371094,287.4281005859375,1.0,0.7992052435874939,0.3226386606693268,0.3226386606693268,1.0,1.0,-4.338401794433594,1.059224247932434,3.279177665710449,0.082745112478733,1.0,1.0,0.0,258.95758056640625,268.0,73279.84375,0.0,6590.51904296875,1.0,278.1499938964844,282.53240966796875,299.8332824707031,304.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539120554924011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.8833167552947998,0.5229853987693787,0.4730060398578644,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.9990000128746032,0.8090639114379883,0.7191429734230042,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.9425541162490844,0.626634418964386,0.4392067492008209,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.9255728125572203,0.5971999168395996,0.5673334002494812,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298095703125,0.7474655508995056,0.3118790090084076,1.4222674369812012,287.4298400878906,284.95001220703125,303.1537475585937,296.8060607910156,298.6784973144531,297.2318725585937,287.429931640625,1.0,0.8021072745323181,0.321572482585907,0.321572482585907,1.0,1.0,-4.3504319190979,1.0585979223251345,3.291833877563477,0.0794785320758819,1.0,1.0,0.0,262.020263671875,271.0,73284.609375,0.0,6657.86474609375,1.0,278.1499938964844,282.5326843261719,299.81005859375,304.5758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546769022941589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.093505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.8833167552947998,0.5229853987693787,0.4730060398578644,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.9990000128746032,0.8090639114379883,0.7191429734230042,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.9425541162490844,0.626634418964386,0.4392067492008209,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.9255728125572203,0.5971999168395996,0.5673334002494812,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298095703125,0.7474655508995056,0.3118790090084076,1.4222674369812012,287.4298400878906,284.95001220703125,303.1537475585937,296.8060607910156,298.6784973144531,297.2318725585937,287.429931640625,1.0,0.8021072745323181,0.321572482585907,0.321572482585907,1.0,1.0,-4.3504319190979,1.0585979223251345,3.291833877563477,0.0794785320758819,1.0,1.0,0.0,262.020263671875,271.0,73284.609375,0.0,6657.86474609375,1.0,278.1499938964844,282.5326843261719,299.81005859375,304.5758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546769022941589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.093505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.8807681798934937,0.5229013562202454,0.4730167984962463,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.9990000128746032,0.8098719120025635,0.7252796292304993,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.9405760169029236,0.6284485459327698,0.4405173659324646,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.923101007938385,0.5980888605117798,0.5682570338249207,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316711425781,0.7457046508789062,0.3121168911457062,1.423779845237732,287.43170166015625,284.95001220703125,303.1499938964844,296.7842102050781,298.66949462890625,297.2276611328125,287.4317932128906,1.0,0.804985523223877,0.3205063343048095,0.3205063343048095,1.0,1.0,-4.362346649169922,1.057921290397644,3.3044252395629883,0.0761795789003372,1.0,1.0,0.0,265.07672119140625,274.0,73290.328125,0.0,6725.0859375,1.0,278.1499938964844,282.53302001953125,299.7879333496094,304.553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553919196128845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.8807681798934937,0.5229013562202454,0.4730167984962463,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.9990000128746032,0.8098719120025635,0.7252796292304993,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.9405760169029236,0.6284485459327698,0.4405173659324646,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.923101007938385,0.5980888605117798,0.5682570338249207,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316711425781,0.7457046508789062,0.3121168911457062,1.423779845237732,287.43170166015625,284.95001220703125,303.1499938964844,296.7842102050781,298.66949462890625,297.2276611328125,287.4317932128906,1.0,0.804985523223877,0.3205063343048095,0.3205063343048095,1.0,1.0,-4.362346649169922,1.057921290397644,3.3044252395629883,0.0761795789003372,1.0,1.0,0.0,265.07672119140625,274.0,73290.328125,0.0,6725.0859375,1.0,278.1499938964844,282.53302001953125,299.7879333496094,304.553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553919196128845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.8782827258110046,0.5228189826011658,0.4730288088321686,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.9990000128746032,0.8104977607727051,0.7313498258590698,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.9386764764785768,0.6303178071975708,0.4418654441833496,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.9206946492195128,0.598968505859375,0.5691714882850647,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335327148437,0.7439839243888855,0.3123419284820556,1.4252312183380127,287.4335632324219,284.95001220703125,303.14569091796875,296.7637939453125,298.6603088378906,297.2236633300781,287.43365478515625,1.0,0.8078396916389465,0.31939896941185,0.31939896941185,1.0,1.0,-4.374149799346924,1.0570448637008667,3.317104816436768,0.07269948720932,1.0,1.0,0.0,268.1224060058594,277.0,73297.1328125,0.0,6792.142578125,1.0,278.1499938964844,282.5334167480469,299.76739501953125,304.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560680150985718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.8782827258110046,0.5228189826011658,0.4730288088321686,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.9990000128746032,0.8104977607727051,0.7313498258590698,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.9386764764785768,0.6303178071975708,0.4418654441833496,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.9206946492195128,0.598968505859375,0.5691714882850647,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335327148437,0.7439839243888855,0.3123419284820556,1.4252312183380127,287.4335632324219,284.95001220703125,303.14569091796875,296.7637939453125,298.6603088378906,297.2236633300781,287.43365478515625,1.0,0.8078396916389465,0.31939896941185,0.31939896941185,1.0,1.0,-4.374149799346924,1.0570448637008667,3.317104816436768,0.07269948720932,1.0,1.0,0.0,268.1224060058594,277.0,73297.1328125,0.0,6792.142578125,1.0,278.1499938964844,282.5334167480469,299.76739501953125,304.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560680150985718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.8758531212806702,0.5227388739585876,0.4730426371097564,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.9990000128746032,0.8109797835350037,0.7373701333999634,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.9368431568145752,0.6322330832481384,0.4432449340820312,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.9183500409126282,0.5998422503471375,0.570080041885376,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.7422999739646912,0.3125584721565246,1.4266427755355835,287.4355163574219,284.95001220703125,303.1400146484375,296.7448425292969,298.6509704589844,297.21990966796875,287.4356384277344,1.0,0.8106760382652283,0.318291574716568,0.318291574716568,1.0,1.0,-4.385872840881348,1.0561223030090332,3.3297507762908936,0.0691879838705062,1.0,1.0,0.0,271.1651611328125,280.0,73306.5390625,0.0,6859.22119140625,1.0,278.1499938964844,282.5339660644531,299.7481689453125,304.5132751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566840291023254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.8758531212806702,0.5227388739585876,0.4730426371097564,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.9990000128746032,0.8109797835350037,0.7373701333999634,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.9368431568145752,0.6322330832481384,0.4432449340820312,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.9183500409126282,0.5998422503471375,0.570080041885376,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4355163574219,0.7422999739646912,0.3125584721565246,1.4266427755355835,287.4355163574219,284.95001220703125,303.1400146484375,296.7448425292969,298.6509704589844,297.21990966796875,287.4356384277344,1.0,0.8106760382652283,0.318291574716568,0.318291574716568,1.0,1.0,-4.385872840881348,1.0561223030090332,3.3297507762908936,0.0691879838705062,1.0,1.0,0.0,271.1651611328125,280.0,73306.5390625,0.0,6859.22119140625,1.0,278.1499938964844,282.5339660644531,299.7481689453125,304.5132751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566840291023254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
