time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021900,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365539550781,0.8746587634086609,0.522699773311615,0.4730503559112549,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43658447265625,0.9990000128746032,0.8111691474914551,0.740362286567688,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365539550781,0.935951054096222,0.6332078576087952,0.4439463019371032,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365539550781,0.9172015190124512,0.600277304649353,0.570532500743866,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4365539550781,0.7414714097976685,0.3126640319824219,1.4273357391357422,287.4365539550781,284.95001220703125,303.1366577148437,296.73590087890625,298.6462707519531,297.2181091308594,287.4366760253906,1.0,0.8120880722999573,0.3177379071712494,0.3177379071712494,1.0,1.0,-4.391707897186279,1.055646300315857,3.336061477661133,0.0674226731061935,1.0,1.0,0.0,272.685791015625,280.0,73312.375,0.0,6892.78271484375,1.0,278.1499938964844,282.5343322753906,299.73907470703125,304.504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569719791412354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.437744140625,0.8734807968139648,0.5226624608039856,0.4730593264102936,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377746582031,0.9990000128746032,0.8113110661506653,0.7433361411094666,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.437744140625,0.9350810050964355,0.6341988444328308,0.4446586668491363,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.437744140625,0.9160723686218262,0.600711464881897,0.5709838271141052,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377136230469,0.7406533360481262,0.312767893075943,1.4280195236206057,287.437744140625,284.95001220703125,303.13299560546875,296.7273254394531,298.64166259765625,297.2164001464844,287.4378662109375,1.0,0.8134957551956177,0.3172145783901214,0.3172145783901214,1.0,1.0,-4.39752721786499,1.0552691221237185,3.3422579765319824,0.0657582879066467,1.0,1.0,0.0,274.2033996582031,283.0,73320.46875,0.0,6926.33740234375,1.0,278.1499938964844,282.5347900390625,299.7304077148437,304.49560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572577238082886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.8711660504341125,0.5225916504859924,0.4730804860591888,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403686523437,0.9990000128746032,0.8114898800849915,0.7492471933364868,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.9333921670913696,0.6362179517745972,0.4461085796356201,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.913865089416504,0.6015780568122864,0.5718845725059509,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403076171875,0.7390439510345459,0.3129723072052002,1.429370999336243,287.4403381347656,284.95001220703125,303.1247253417969,296.71124267578125,298.6324768066406,297.21319580078125,287.4404602050781,1.0,0.816301167011261,0.3161679208278656,0.3161679208278656,1.0,1.0,-4.409128665924072,1.0545042753219604,3.3546242713928223,0.0624256171286106,1.0,1.0,0.0,277.2372436523437,286.0,73339.6328125,0.0,6993.5517578125,1.0,278.1499938964844,282.5359191894531,299.71405029296875,304.4797058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577963709831238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.339599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.8711660504341125,0.5225916504859924,0.4730804860591888,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403686523437,0.9990000128746032,0.8114898800849915,0.7492471933364868,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.9333921670913696,0.6362179517745972,0.4461085796356201,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.913865089416504,0.6015780568122864,0.5718845725059509,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403076171875,0.7390439510345459,0.3129723072052002,1.429370999336243,287.4403381347656,284.95001220703125,303.1247253417969,296.71124267578125,298.6324768066406,297.21319580078125,287.4404602050781,1.0,0.816301167011261,0.3161679208278656,0.3161679208278656,1.0,1.0,-4.409128665924072,1.0545042753219604,3.3546242713928223,0.0624256171286106,1.0,1.0,0.0,277.2372436523437,286.0,73339.6328125,0.0,6993.5517578125,1.0,278.1499938964844,282.5359191894531,299.71405029296875,304.4797058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577963709831238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.339599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4433288574219,0.8689080476760864,0.5225108861923218,0.4730952978134155,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.9990000128746032,0.8114862442016602,0.7550854086875916,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.9318183660507202,0.6383598446846008,0.4476357698440552,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.9117302894592284,0.6024243235588074,0.5727688074111938,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.7374764084815979,0.3131733238697052,1.4307023286819458,287.443359375,284.95001220703125,303.1151428222656,296.69647216796875,298.6233825683594,297.2105712890625,287.4434814453125,1.0,0.8190932273864746,0.3151212632656097,0.3151212632656097,1.0,1.0,-4.420694828033447,1.0537124872207642,3.3669824600219727,0.0590703301131725,1.0,1.0,0.0,280.2598876953125,289.0,73364.8671875,0.0,7060.85888671875,1.0,278.1499938964844,282.53741455078125,299.6993408203125,304.4659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583319783210754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4433288574219,0.8689080476760864,0.5225108861923218,0.4730952978134155,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.9990000128746032,0.8114862442016602,0.7550854086875916,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.9318183660507202,0.6383598446846008,0.4476357698440552,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.9117302894592284,0.6024243235588074,0.5727688074111938,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.7374764084815979,0.3131733238697052,1.4307023286819458,287.443359375,284.95001220703125,303.1151428222656,296.69647216796875,298.6233825683594,297.2105712890625,287.4434814453125,1.0,0.8190932273864746,0.3151212632656097,0.3151212632656097,1.0,1.0,-4.420694828033447,1.0537124872207642,3.3669824600219727,0.0590703301131725,1.0,1.0,0.0,280.2598876953125,289.0,73364.8671875,0.0,7060.85888671875,1.0,278.1499938964844,282.53741455078125,299.6993408203125,304.4659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583319783210754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.36181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.8666881322860718,0.5224179625511169,0.4731010496616363,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.9990000128746032,0.811353325843811,0.7608919143676758,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.930329978466034,0.6406024694442749,0.4492286443710327,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.9096513390541076,0.6032508611679077,0.5736365914344788,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.7359410524368286,0.3133776187896728,1.432043433189392,287.4466552734375,284.95001220703125,303.1043701171875,296.6830444335937,298.614501953125,297.2084350585937,287.4468078613281,1.0,0.8218733668327332,0.3140933215618133,0.3140933215618133,1.0,1.0,-4.432199478149414,1.052955150604248,3.379244327545166,0.0557617284357547,1.0,1.0,0.0,283.2860717773437,292.0,73394.3125,0.0,7128.41455078125,1.0,278.1499938964844,282.5391540527344,299.6856994628906,304.4535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588212132453918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.8666881322860718,0.5224179625511169,0.4731010496616363,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.9990000128746032,0.811353325843811,0.7608919143676758,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.930329978466034,0.6406024694442749,0.4492286443710327,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466552734375,0.9096513390541076,0.6032508611679077,0.5736365914344788,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.7359410524368286,0.3133776187896728,1.432043433189392,287.4466552734375,284.95001220703125,303.1043701171875,296.6830444335937,298.614501953125,297.2084350585937,287.4468078613281,1.0,0.8218733668327332,0.3140933215618133,0.3140933215618133,1.0,1.0,-4.432199478149414,1.052955150604248,3.379244327545166,0.0557617284357547,1.0,1.0,0.0,283.2860717773437,292.0,73394.3125,0.0,7128.41455078125,1.0,278.1499938964844,282.5391540527344,299.6856994628906,304.4535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588212132453918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496459960937,0.8643837571144104,0.5223117470741272,0.4731003046035766,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.9990000128746032,0.8111076354980469,0.7660197019577026,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.9287732839584352,0.6429308652877808,0.4508903622627258,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.907490372657776,0.6040550470352173,0.5744891166687012,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.7343431711196899,0.3135839700698852,1.4334208965301514,287.4496765136719,284.95001220703125,303.09234619140625,296.6708374023437,298.6058044433594,297.2069091796875,287.4497985839844,1.0,0.8245749473571777,0.3130653798580169,0.3130653798580169,1.0,1.0,-4.442877292633057,1.051957368850708,3.390919685363769,0.0524114407598972,1.0,1.0,0.0,286.4074401855469,295.0,73421.1328125,0.0,7193.9775390625,1.0,278.1499938964844,282.540771484375,299.6732788085937,304.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592770099639893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496459960937,0.8643837571144104,0.5223117470741272,0.4731003046035766,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.9990000128746032,0.8111076354980469,0.7660197019577026,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.9287732839584352,0.6429308652877808,0.4508903622627258,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.907490372657776,0.6040550470352173,0.5744891166687012,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496154785156,0.7343431711196899,0.3135839700698852,1.4334208965301514,287.4496765136719,284.95001220703125,303.09234619140625,296.6708374023437,298.6058044433594,297.2069091796875,287.4497985839844,1.0,0.8245749473571777,0.3130653798580169,0.3130653798580169,1.0,1.0,-4.442877292633057,1.051957368850708,3.390919685363769,0.0524114407598972,1.0,1.0,0.0,286.4074401855469,295.0,73421.1328125,0.0,7193.9775390625,1.0,278.1499938964844,282.540771484375,299.6732788085937,304.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592770099639893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501037597656,0.8630467057228088,0.5222442746162415,0.4730978310108185,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501342773437,0.9990043044090272,0.811052143573761,0.7675239443778992,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501037597656,0.9277704358100892,0.6441091895103455,0.4517415761947632,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501037597656,0.906208872795105,0.6044402718544006,0.574910581111908,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501037597656,0.7333981990814209,0.3136769533157348,1.4341191053390503,287.4501037597656,284.95001220703125,303.0859069824219,296.6651916503906,298.6015014648437,297.2064514160156,287.4501953125,1.0,0.8257996439933777,0.3125514388084411,0.3125514388084411,1.0,1.0,-4.446854591369629,1.0510820150375366,3.395772695541382,0.0506841763854026,1.0,1.0,0.0,288.1163635253906,295.0,73423.109375,0.0,7222.8623046875,1.0,278.1499938964844,282.5409545898437,299.6675109863281,304.43670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594778180122375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.861588716506958,0.5221725702285767,0.4730991125106811,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.997992753982544,0.8110141754150391,0.7679651975631714,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.926609754562378,0.6452889442443848,0.4526001513004303,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.9048029184341432,0.6048209071159363,0.5753355622291565,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.732356607913971,0.3137664794921875,1.4348397254943848,287.45025634765625,284.95001220703125,303.07916259765625,296.6598205566406,298.59722900390625,297.2060852050781,287.45025634765625,1.0,0.8269716501235962,0.312043696641922,0.312043696641922,1.0,1.0,-4.450208187103272,1.0500552654266355,3.400153160095215,0.0489932298660278,1.0,1.0,0.0,289.9517517089844,298.0,73420.5703125,0.0,7249.3232421875,1.0,278.1499938964844,282.5408935546875,299.661865234375,304.4310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596554398536682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.773193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.8587396144866943,0.5219922065734863,0.47306689620018,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9956557750701904,0.8112509846687317,0.7682443857192993,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9243856072425842,0.6476646065711975,0.4543294012546539,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9021143913269044,0.6055408716201782,0.5761447548866272,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483337402344,0.7303117513656616,0.3139169216156006,1.4361447095870972,287.44830322265625,284.95001220703125,303.0648498535156,296.64996337890625,298.5888977050781,297.2059936523437,287.4482727050781,1.0,0.8290687203407288,0.311028242111206,0.311028242111206,1.0,1.0,-4.455200672149658,1.047538161277771,3.4076623916625977,0.0453689806163311,1.0,1.0,0.0,293.4827575683594,301.0,73397.09375,0.0,7295.763671875,1.0,278.1499938964844,282.53955078125,299.651611328125,304.419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599367737770081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.8587396144866943,0.5219922065734863,0.47306689620018,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9956557750701904,0.8112509846687317,0.7682443857192993,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9243856072425842,0.6476646065711975,0.4543294012546539,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.9021143913269044,0.6055408716201782,0.5761447548866272,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483337402344,0.7303117513656616,0.3139169216156006,1.4361447095870972,287.44830322265625,284.95001220703125,303.0648498535156,296.64996337890625,298.5888977050781,297.2059936523437,287.4482727050781,1.0,0.8290687203407288,0.311028242111206,0.311028242111206,1.0,1.0,-4.455200672149658,1.047538161277771,3.4076623916625977,0.0453689806163311,1.0,1.0,0.0,293.4827575683594,301.0,73397.09375,0.0,7295.763671875,1.0,278.1499938964844,282.53955078125,299.651611328125,304.419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599367737770081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.8561434745788574,0.5217937231063843,0.4730063676834106,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.993520200252533,0.8116384744644165,0.7686836123466492,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.922487497329712,0.6500716805458069,0.4560718834400177,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.8997080326080322,0.6062350869178772,0.5769177079200745,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.7284474968910217,0.3140505850315094,1.437321424484253,287.4461975097656,284.95001220703125,303.0494079589844,296.64117431640625,298.5805969238281,297.2062683105469,287.4461669921875,1.0,0.8310616612434387,0.3100128173828125,0.3100128173828125,1.0,1.0,-4.460104465484619,1.0449904203414917,3.415114164352417,0.0417343005537986,1.0,1.0,0.0,296.7839660644531,304.0,73372.3671875,0.0,7340.3076171875,1.0,278.1499938964844,282.5380554199219,299.6424255371094,304.4080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601382374763489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.8561434745788574,0.5217937231063843,0.4730063676834106,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.993520200252533,0.8116384744644165,0.7686836123466492,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.922487497329712,0.6500716805458069,0.4560718834400177,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.8997080326080322,0.6062350869178772,0.5769177079200745,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462280273437,0.7284474968910217,0.3140505850315094,1.437321424484253,287.4461975097656,284.95001220703125,303.0494079589844,296.64117431640625,298.5805969238281,297.2062683105469,287.4461669921875,1.0,0.8310616612434387,0.3100128173828125,0.3100128173828125,1.0,1.0,-4.460104465484619,1.0449904203414917,3.415114164352417,0.0417343005537986,1.0,1.0,0.0,296.7839660644531,304.0,73372.3671875,0.0,7340.3076171875,1.0,278.1499938964844,282.5380554199219,299.6424255371094,304.4080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601382374763489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.8537111878395081,0.5215849876403809,0.4729299545288086,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.9914939403533936,0.8120888471603394,0.7691977024078369,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.9208027720451356,0.6525154113769531,0.4578349590301513,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.8974614143371582,0.6069101095199585,0.5776658058166504,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44439697265625,0.7266937494277954,0.3141719400882721,1.438413143157959,287.4443664550781,284.95001220703125,303.0328674316406,296.6334533691406,298.57257080078125,297.2066955566406,287.4443359375,1.0,0.8329955339431763,0.309083878993988,0.309083878993988,1.0,1.0,-4.464972496032715,1.0427464246749878,3.422225952148437,0.0384086333215236,1.0,1.0,0.0,299.9543762207031,307.0,73351.53125,0.0,7383.7978515625,1.0,278.1499938964844,282.53680419921875,299.6344299316406,304.3982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602968454360962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.8537111878395081,0.5215849876403809,0.4729299545288086,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.9914939403533936,0.8120888471603394,0.7691977024078369,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.9208027720451356,0.6525154113769531,0.4578349590301513,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.8974614143371582,0.6069101095199585,0.5776658058166504,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.44439697265625,0.7266937494277954,0.3141719400882721,1.438413143157959,287.4443664550781,284.95001220703125,303.0328674316406,296.6334533691406,298.57257080078125,297.2066955566406,287.4443359375,1.0,0.8329955339431763,0.309083878993988,0.309083878993988,1.0,1.0,-4.464972496032715,1.0427464246749878,3.422225952148437,0.0384086333215236,1.0,1.0,0.0,299.9543762207031,307.0,73351.53125,0.0,7383.7978515625,1.0,278.1499938964844,282.53680419921875,299.6344299316406,304.3982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602968454360962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.8513848781585693,0.5213667750358582,0.472842276096344,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425964355469,0.9895161986351012,0.8125556707382202,0.7697360515594482,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425964355469,0.91925847530365,0.6549957394599915,0.459621399641037,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.895312488079071,0.6075664758682251,0.5783934593200684,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.725005030632019,0.3142824172973633,1.439441800117493,287.4425964355469,284.95001220703125,303.0152587890625,296.6266784667969,298.5644226074219,297.2071533203125,287.44256591796875,1.0,0.8348919153213501,0.3081549406051636,0.3081549406051636,1.0,1.0,-4.469783306121826,1.0404913425445557,3.4292919635772705,0.0350827053189277,1.0,1.0,0.0,303.0557861328125,310.0,73332.2890625,0.0,7426.625,1.0,278.1499938964844,282.53564453125,299.6275329589844,304.3896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604254126548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.8513848781585693,0.5213667750358582,0.472842276096344,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425964355469,0.9895161986351012,0.8125556707382202,0.7697360515594482,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425964355469,0.91925847530365,0.6549957394599915,0.459621399641037,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.895312488079071,0.6075664758682251,0.5783934593200684,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.725005030632019,0.3142824172973633,1.439441800117493,287.4425964355469,284.95001220703125,303.0152587890625,296.6266784667969,298.5644226074219,297.2071533203125,287.44256591796875,1.0,0.8348919153213501,0.3081549406051636,0.3081549406051636,1.0,1.0,-4.469783306121826,1.0404913425445557,3.4292919635772705,0.0350827053189277,1.0,1.0,0.0,303.0557861328125,310.0,73332.2890625,0.0,7426.625,1.0,278.1499938964844,282.53564453125,299.6275329589844,304.3896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604254126548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.850249171257019,0.5212545394897461,0.4727952778339386,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.9885327219963074,0.8127880096435547,0.7700058817863464,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.9185214638710022,0.6562463045120239,0.4605216383934021,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.8942618370056152,0.6078888177871704,0.5787513852119446,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417724609375,0.7241753935813904,0.314334511756897,1.4399397373199463,287.4417419433594,284.95001220703125,303.0060729980469,296.6236572265625,298.5602722167969,297.2073974609375,287.44171142578125,1.0,0.8358312845230103,0.3076904714107513,0.3076904714107513,1.0,1.0,-4.472167015075684,1.0393558740615845,3.4328110218048096,0.033416099846363,1.0,1.0,0.0,304.5946044921875,310.0,73323.1171875,0.0,7447.89501953125,1.0,278.1499938964844,282.5350952148437,299.6243896484375,304.3857116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604756593704224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44097900390625,0.8491303324699402,0.5211405158042908,0.4727462828159332,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44097900390625,0.9875515699386596,0.8130179643630981,0.77027428150177,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.44097900390625,0.9178066849708556,0.6575044393539429,0.4614269435405731,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44097900390625,0.8932256102561951,0.6082071661949158,0.5791052579879761,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44097900390625,0.7233543992042542,0.3143846392631531,1.4404271841049194,287.44097900390625,284.95001220703125,302.9966125488281,296.620849609375,298.5561828613281,297.2076416015625,287.4409484863281,1.0,0.8367652297019958,0.3072558045387268,0.3072558045387268,1.0,1.0,-4.474535465240479,1.0383220911026,3.436213493347168,0.0318537876009941,1.0,1.0,0.0,306.1265563964844,313.0,73315.328125,0.0,7469.0712890625,1.0,278.1499938964844,282.5346374511719,299.6214904785156,304.3821105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605213761329651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.89453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.846936047077179,0.5209036469459534,0.4726403355598449,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.9855892062187196,0.8134611248970032,0.770797848701477,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.9164376854896544,0.6600450873374939,0.4632546007633209,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.8911887407302856,0.608827531337738,0.5797974467277527,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.7217316627502441,0.3144773840904236,1.4413658380508425,287.4394836425781,284.95001220703125,302.9769897460937,296.61590576171875,298.5478820800781,297.2080993652344,287.4394836425781,1.0,0.8386159539222717,0.3063864707946777,0.3063864707946777,1.0,1.0,-4.47920560836792,1.036245822906494,3.442959785461426,0.028733916580677,1.0,1.0,0.0,309.1742858886719,316.0,73301.265625,0.0,7511.09619140625,1.0,278.1499938964844,282.5337829589844,299.6164855957031,304.3758239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606060743331909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.846936047077179,0.5209036469459534,0.4726403355598449,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.9855892062187196,0.8134611248970032,0.770797848701477,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.9164376854896544,0.6600450873374939,0.4632546007633209,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.8911887407302856,0.608827531337738,0.5797974467277527,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43951416015625,0.7217316627502441,0.3144773840904236,1.4413658380508425,287.4394836425781,284.95001220703125,302.9769897460937,296.61590576171875,298.5478820800781,297.2080993652344,287.4394836425781,1.0,0.8386159539222717,0.3063864707946777,0.3063864707946777,1.0,1.0,-4.47920560836792,1.036245822906494,3.442959785461426,0.028733916580677,1.0,1.0,0.0,309.1742858886719,316.0,73301.265625,0.0,7511.09619140625,1.0,278.1499938964844,282.5337829589844,299.6164855957031,304.3758239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606060743331909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.8447883129119873,0.5206586122512817,0.4725273549556732,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.9836172461509703,0.8138861656188965,0.7713061571121216,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.9151255488395692,0.6626031398773193,0.4650947749614715,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.8891893625259399,0.609433650970459,0.5804765224456787,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.7201259732246399,0.314563900232315,1.4422762393951416,287.43804931640625,284.95001220703125,302.95635986328125,296.6117553710937,298.53936767578125,297.2085266113281,287.4380187988281,1.0,0.8404528498649597,0.3055171370506286,0.3055171370506286,1.0,1.0,-4.48381233215332,1.0341479778289795,3.44966459274292,0.0256050992757082,1.0,1.0,0.0,312.2166442871094,319.0,73288.2734375,0.0,7552.91357421875,1.0,278.1499938964844,282.5329895019531,299.61212158203125,304.3702697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860656201839447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.8447883129119873,0.5206586122512817,0.4725273549556732,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.9836172461509703,0.8138861656188965,0.7713061571121216,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.9151255488395692,0.6626031398773193,0.4650947749614715,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.8891893625259399,0.609433650970459,0.5804765224456787,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43804931640625,0.7201259732246399,0.314563900232315,1.4422762393951416,287.43804931640625,284.95001220703125,302.95635986328125,296.6117553710937,298.53936767578125,297.2085266113281,287.4380187988281,1.0,0.8404528498649597,0.3055171370506286,0.3055171370506286,1.0,1.0,-4.48381233215332,1.0341479778289795,3.44966459274292,0.0256050992757082,1.0,1.0,0.0,312.2166442871094,319.0,73288.2734375,0.0,7552.91357421875,1.0,278.1499938964844,282.5329895019531,299.61212158203125,304.3702697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860656201839447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.159423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.8426809906959534,0.5203986763954163,0.4724012613296509,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.981628715991974,0.8142726421356201,0.771780252456665,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.913871705532074,0.6651855707168579,0.4669525325298309,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.8872202038764954,0.6100139617919922,0.5811316967010498,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43670654296875,0.7185306549072266,0.3146400153636932,1.4431400299072266,287.4366760253906,284.95001220703125,302.934814453125,296.6083679199219,298.5307006835937,297.2088317871094,287.4366455078125,1.0,0.8422686457633972,0.3046775460243225,0.3046775460243225,1.0,1.0,-4.4883012771606445,1.0321239233016968,3.456177234649658,0.0225740391761064,1.0,1.0,0.0,315.2511901855469,322.0,73277.796875,0.0,7594.271484375,1.0,278.1499938964844,282.5323486328125,299.6087646484375,304.36590576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607064485549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.8426809906959534,0.5203986763954163,0.4724012613296509,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.981628715991974,0.8142726421356201,0.771780252456665,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.913871705532074,0.6651855707168579,0.4669525325298309,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.8872202038764954,0.6100139617919922,0.5811316967010498,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43670654296875,0.7185306549072266,0.3146400153636932,1.4431400299072266,287.4366760253906,284.95001220703125,302.934814453125,296.6083679199219,298.5307006835937,297.2088317871094,287.4366455078125,1.0,0.8422686457633972,0.3046775460243225,0.3046775460243225,1.0,1.0,-4.4883012771606445,1.0321239233016968,3.456177234649658,0.0225740391761064,1.0,1.0,0.0,315.2511901855469,322.0,73277.796875,0.0,7594.271484375,1.0,278.1499938964844,282.5323486328125,299.6087646484375,304.36590576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607064485549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.8406107425689697,0.5201302170753479,0.4722680449485779,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.9796249270439148,0.8146375417709351,0.7722350358963013,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.9126625061035156,0.6677802801132202,0.4688190519809723,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.8852810859680176,0.610580325126648,0.5817741751670837,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.7169424891471863,0.3147106468677521,1.44398033618927,287.4353332519531,284.95001220703125,302.9123229980469,296.6056823730469,298.5218811035156,297.2091369628906,287.435302734375,1.0,0.8440725803375244,0.3038379549980163,0.3038379549980163,1.0,1.0,-4.492722034454346,1.0300806760787964,3.46264123916626,0.0195376295596361,1.0,1.0,0.0,318.2872314453125,325.0,73268.0390625,0.0,7635.4521484375,1.0,278.1499938964844,282.5317687988281,299.6058654785156,304.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607221841812134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.8406107425689697,0.5201302170753479,0.4722680449485779,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.9796249270439148,0.8146375417709351,0.7722350358963013,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.9126625061035156,0.6677802801132202,0.4688190519809723,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.8852810859680176,0.610580325126648,0.5817741751670837,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.7169424891471863,0.3147106468677521,1.44398033618927,287.4353332519531,284.95001220703125,302.9123229980469,296.6056823730469,298.5218811035156,297.2091369628906,287.435302734375,1.0,0.8440725803375244,0.3038379549980163,0.3038379549980163,1.0,1.0,-4.492722034454346,1.0300806760787964,3.46264123916626,0.0195376295596361,1.0,1.0,0.0,318.2872314453125,325.0,73268.0390625,0.0,7635.4521484375,1.0,278.1499938964844,282.5317687988281,299.6058654785156,304.36212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607221841812134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.83958899974823,0.5199920535087585,0.4721980392932892,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.978617250919342,0.8148099184036255,0.772453248500824,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.9120752215385436,0.6690829992294312,0.4697560667991638,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.884322464466095,0.6108570098876953,0.5820894837379456,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346618652344,0.716150164604187,0.3147434592247009,1.4443897008895874,287.4346618652344,284.95001220703125,302.9007568359375,296.6045837402344,298.5173645019531,297.2092590332031,287.43463134765625,1.0,0.8449694514274597,0.3034181594848633,0.3034181594848633,1.0,1.0,-4.49490213394165,1.029049277305603,3.465852737426758,0.0180156324058771,1.0,1.0,0.0,319.80487060546875,325.0,73263.5859375,0.0,7655.9453125,1.0,278.1499938964844,282.531494140625,299.60467529296875,304.3605041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607242703437805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
