time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023760,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43408203125,0.8385754227638245,0.5198502540588379,0.472124695777893,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4340515136719,0.9776045680046082,0.8149713277816772,0.7726612687110901,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4340515136719,0.9115007519721984,0.6703917980194092,0.4706972241401672,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4340515136719,0.8833701014518738,0.6111271381378174,0.582398533821106,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43408203125,0.7153581380844116,0.3147738575935364,1.4447879791259766,287.4340515136719,284.95001220703125,302.88897705078125,296.6036376953125,298.5129699707031,297.2093505859375,287.4340515136719,1.0,0.8458610773086548,0.3030353486537933,0.3030353486537933,1.0,1.0,-4.497050762176514,1.0281418561935425,3.4689090251922607,0.0166236348450183,1.0,1.0,0.0,321.3212280273437,328.0,73260.5703125,0.0,7676.31787109375,1.0,278.1499938964844,282.53131103515625,299.6037292480469,304.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607288599014282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.8365696668624878,0.5195534229278564,0.4719664454460144,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.9755609631538392,0.8152559995651245,0.7730422616004944,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.9103890657424928,0.6730296611785889,0.472593605518341,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.8814809322357178,0.6116443276405334,0.5829954147338867,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.7137715816497803,0.3148263692855835,1.4455480575561523,287.43292236328125,284.95001220703125,302.86474609375,296.6021728515625,298.5039978027344,297.2095031738281,287.4328918457031,1.0,0.8476273417472839,0.3022697269916534,0.3022697269916534,1.0,1.0,-4.501240253448486,1.026311993598938,3.474928140640259,0.0138473501428961,1.0,1.0,0.0,324.35137939453125,331.0,73255.4453125,0.0,7716.65869140625,1.0,278.1499938964844,282.531005859375,299.60235595703125,304.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607403039932251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.8365696668624878,0.5195534229278564,0.4719664454460144,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.9755609631538392,0.8152559995651245,0.7730422616004944,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.9103890657424928,0.6730296611785889,0.472593605518341,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.8814809322357178,0.6116443276405334,0.5829954147338867,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.7137715816497803,0.3148263692855835,1.4455480575561523,287.43292236328125,284.95001220703125,302.86474609375,296.6021728515625,298.5039978027344,297.2095031738281,287.4328918457031,1.0,0.8476273417472839,0.3022697269916534,0.3022697269916534,1.0,1.0,-4.501240253448486,1.026311993598938,3.474928140640259,0.0138473501428961,1.0,1.0,0.0,324.35137939453125,331.0,73255.4453125,0.0,7716.65869140625,1.0,278.1499938964844,282.531005859375,299.60235595703125,304.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607403039932251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8345947861671448,0.5192490816116333,0.4718018174171448,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.9735032320022584,0.8155199289321899,0.7734042406082153,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.9093169569969176,0.6756787896156311,0.4744978845119476,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8796195387840271,0.6121488213539124,0.583580732345581,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317932128906,0.712182879447937,0.3148743212223053,1.446289300918579,287.4317626953125,284.95001220703125,302.8396911621094,296.60125732421875,298.4949035644531,297.2096252441406,287.4317626953125,1.0,0.8493832349777222,0.3015041053295135,0.3015041053295135,1.0,1.0,-4.505368709564209,1.0244625806808472,3.480906248092652,0.0110640386119484,1.0,1.0,0.0,327.3845520019531,334.0,73250.6875,0.0,7756.853515625,1.0,278.1499938964844,282.5307312011719,299.6012878417969,304.3557434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607227206230164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8345947861671448,0.5192490816116333,0.4718018174171448,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.9735032320022584,0.8155199289321899,0.7734042406082153,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.9093169569969176,0.6756787896156311,0.4744978845119476,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8796195387840271,0.6121488213539124,0.583580732345581,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317932128906,0.712182879447937,0.3148743212223053,1.446289300918579,287.4317626953125,284.95001220703125,302.8396911621094,296.60125732421875,298.4949035644531,297.2096252441406,287.4317626953125,1.0,0.8493832349777222,0.3015041053295135,0.3015041053295135,1.0,1.0,-4.505368709564209,1.0244625806808472,3.480906248092652,0.0110640386119484,1.0,1.0,0.0,327.3845520019531,334.0,73250.6875,0.0,7756.853515625,1.0,278.1499938964844,282.5307312011719,299.6012878417969,304.3557434082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607227206230164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.8326452374458313,0.5189281702041626,0.4716227948665619,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.9714236259460448,0.8157373070716858,0.7737234234809875,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.9082902669906616,0.6783504486083984,0.4764178693294525,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.8777792453765869,0.6126254796981812,0.5841403603553772,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.7105858325958252,0.3149122893810272,1.4469871520996094,287.4306030273437,284.95001220703125,302.8138427734375,296.600830078125,298.485595703125,297.209716796875,287.4305725097656,1.0,0.8511190414428711,0.3007447719573974,0.3007447719573974,1.0,1.0,-4.509366989135742,1.022598385810852,3.4867684841156006,0.008292332291603,1.0,1.0,0.0,330.4149780273437,337.0,73246.828125,0.0,7796.56005859375,1.0,278.1499938964844,282.5304870605469,299.6008605957031,304.3549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607058525085449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.8326452374458313,0.5189281702041626,0.4716227948665619,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.9714236259460448,0.8157373070716858,0.7737234234809875,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.9082902669906616,0.6783504486083984,0.4764178693294525,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.8777792453765869,0.6126254796981812,0.5841403603553772,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.7105858325958252,0.3149122893810272,1.4469871520996094,287.4306030273437,284.95001220703125,302.8138427734375,296.600830078125,298.485595703125,297.209716796875,287.4305725097656,1.0,0.8511190414428711,0.3007447719573974,0.3007447719573974,1.0,1.0,-4.509366989135742,1.022598385810852,3.4867684841156006,0.008292332291603,1.0,1.0,0.0,330.4149780273437,337.0,73246.828125,0.0,7796.56005859375,1.0,278.1499938964844,282.5304870605469,299.6008605957031,304.3549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607058525085449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.8307204842567444,0.5185965895652771,0.4714346826076507,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9693278074264526,0.8159254789352417,0.7740158438682556,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9073021411895752,0.681036114692688,0.4783477485179901,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.8759629726409912,0.6130846738815308,0.5846839547157288,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.7089788317680359,0.3149440586566925,1.447658658027649,287.42938232421875,284.95001220703125,302.7872314453125,296.6007995605469,298.47613525390625,297.2097473144531,287.4293518066406,1.0,0.8528414368629456,0.299985408782959,0.299985408782959,1.0,1.0,-4.513280868530273,1.0207090377807615,3.492571830749512,0.005513101350516,1.0,1.0,0.0,333.4474792480469,340.0,73243.1953125,0.0,7836.00927734375,1.0,278.1499938964844,282.5302734375,299.60076904296875,304.3544616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606715798377991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.8307204842567444,0.5185965895652771,0.4714346826076507,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9693278074264526,0.8159254789352417,0.7740158438682556,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9073021411895752,0.681036114692688,0.4783477485179901,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.8759629726409912,0.6130846738815308,0.5846839547157288,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.7089788317680359,0.3149440586566925,1.447658658027649,287.42938232421875,284.95001220703125,302.7872314453125,296.6007995605469,298.47613525390625,297.2097473144531,287.4293518066406,1.0,0.8528414368629456,0.299985408782959,0.299985408782959,1.0,1.0,-4.513280868530273,1.0207090377807615,3.492571830749512,0.005513101350516,1.0,1.0,0.0,333.4474792480469,340.0,73243.1953125,0.0,7836.00927734375,1.0,278.1499938964844,282.5302734375,299.60076904296875,304.3544616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606715798377991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.8297668099403381,0.5184265375137329,0.4713369309902191,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4287414550781,0.9682738780975342,0.8160078525543213,0.7741513252258301,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.9068224430084229,0.6823844313621521,0.4793164432048797,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.8750636577606201,0.6133072376251221,0.5849493741989136,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.7081707119941711,0.3149574697017669,1.4479838609695437,287.42877197265625,284.95001220703125,302.7736511230469,296.6009521484375,298.47137451171875,297.20977783203125,287.4287414550781,1.0,0.8536973595619202,0.2996057271957397,0.2996057271957397,1.0,1.0,-4.515204429626465,1.0197542905807495,3.495450019836426,0.004120206926018,1.0,1.0,0.0,334.964111328125,340.0,73241.46875,0.0,7855.625,1.0,278.1499938964844,282.5301513671875,299.600830078125,304.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606494665145874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.09619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.8288196325302124,0.5182550549507141,0.4712378680706024,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.967217981815338,0.816085696220398,0.7742825150489807,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.906352400779724,0.6837355494499207,0.4802870750427246,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.8741716742515564,0.613527238368988,0.5852122902870178,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.7073650360107422,0.3149700462818146,1.448305368423462,287.4281921386719,284.95001220703125,302.7598571777344,296.6011657714844,298.4666442871094,297.20977783203125,287.4281616210937,1.0,0.8545511960983276,0.2992369830608368,0.2992369830608368,1.0,1.0,-4.517116069793701,1.0188350677490234,3.4982810020446777,0.0027649148833006,1.0,1.0,0.0,336.4808349609375,343.0,73240.4765625,0.0,7875.2080078125,1.0,278.1499938964844,282.53009033203125,299.6009826660156,304.3543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606254458427429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.8269419074058533,0.5179029703140259,0.4710311889648437,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.9650947451591492,0.816210925579071,0.7745161056518555,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.90544593334198,0.6864559054374695,0.4822404682636261,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.8724052906036377,0.6139498949050903,0.5857215523719788,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.7057662010192871,0.3149899244308471,1.4489233493804932,287.4273376464844,284.95001220703125,302.7317810058594,296.6018371582031,298.45751953125,297.20977783203125,287.4273376464844,1.0,0.8562455773353577,0.2984994947910309,0.2984994947910309,1.0,1.0,-4.52086067199707,1.0169785022735596,3.503881931304932,5.1778319175355136e-05,1.0,1.0,0.0,339.5107421875,346.0,73242.328125,0.0,7914.0673828125,1.0,278.1499938964844,282.5302124023437,299.6016540527344,304.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605855703353882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.8269419074058533,0.5179029703140259,0.4710311889648437,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.9650947451591492,0.816210925579071,0.7745161056518555,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.90544593334198,0.6864559054374695,0.4822404682636261,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.8724052906036377,0.6139498949050903,0.5857215523719788,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.7057662010192871,0.3149899244308471,1.4489233493804932,287.4273376464844,284.95001220703125,302.7317810058594,296.6018371582031,298.45751953125,297.20977783203125,287.4273376464844,1.0,0.8562455773353577,0.2984994947910309,0.2984994947910309,1.0,1.0,-4.52086067199707,1.0169785022735596,3.503881931304932,5.1778319175355136e-05,1.0,1.0,0.0,339.5107421875,346.0,73242.328125,0.0,7914.0673828125,1.0,278.1499938964844,282.5302124023437,299.6016540527344,304.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605855703353882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.8250940442085266,0.5175524353981018,0.4708234071731567,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.9629709720611572,0.8163197636604309,0.7747316956520081,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.904587745666504,0.6892015933990479,0.4842093288898468,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.870673656463623,0.6143656969070435,0.5862220525741577,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278869628906,0.7041928172111511,0.3150104284286499,1.4495370388031006,287.42791748046875,284.95001220703125,302.7030334472656,296.6027526855469,298.450439453125,297.2098693847656,287.4279479980469,1.0,0.8579322099685669,0.2977619767189026,0.2977619767189026,1.0,1.0,-4.52458381652832,1.015113353729248,3.509470701217652,-0.0026679902803152,1.0,1.0,0.0,342.5339660644531,349.0,73260.7109375,0.0,7952.8515625,1.0,278.1499938964844,282.5312194824219,299.6026306152344,304.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605640530586243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.8250940442085266,0.5175524353981018,0.4708234071731567,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.9629709720611572,0.8163197636604309,0.7747316956520081,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.904587745666504,0.6892015933990479,0.4842093288898468,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.870673656463623,0.6143656969070435,0.5862220525741577,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278869628906,0.7041928172111511,0.3150104284286499,1.4495370388031006,287.42791748046875,284.95001220703125,302.7030334472656,296.6027526855469,298.450439453125,297.2098693847656,287.4279479980469,1.0,0.8579322099685669,0.2977619767189026,0.2977619767189026,1.0,1.0,-4.52458381652832,1.015113353729248,3.509470701217652,-0.0026679902803152,1.0,1.0,0.0,342.5339660644531,349.0,73260.7109375,0.0,7952.8515625,1.0,278.1499938964844,282.5312194824219,299.6026306152344,304.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605640530586243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.8232775926589966,0.5172034502029419,0.4706163108348846,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.9608476758003236,0.8163994550704956,0.7749193906784058,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.9037877321243286,0.6919873952865601,0.4862054586410522,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.8689777851104736,0.6147699356079102,0.5867109298706055,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.7026494145393372,0.315033346414566,1.4501570463180542,287.4292907714844,284.95001220703125,302.6736145019531,296.6038513183594,298.4439697265625,297.2100524902344,287.4293518066406,1.0,0.8596118688583374,0.2969731986522674,0.2969731986522674,1.0,1.0,-4.528302192687988,1.0130523443222046,3.515249967575073,-0.0055850148200988,1.0,1.0,0.0,345.5461120605469,352.0,73286.78125,0.0,7991.59033203125,1.0,278.1499938964844,282.53277587890625,299.6039123535156,304.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605825304985046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.8232775926589966,0.5172034502029419,0.4706163108348846,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.9608476758003236,0.8163994550704956,0.7749193906784058,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.9037877321243286,0.6919873952865601,0.4862054586410522,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.8689777851104736,0.6147699356079102,0.5867109298706055,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.7026494145393372,0.315033346414566,1.4501570463180542,287.4292907714844,284.95001220703125,302.6736145019531,296.6038513183594,298.4439697265625,297.2100524902344,287.4293518066406,1.0,0.8596118688583374,0.2969731986522674,0.2969731986522674,1.0,1.0,-4.528302192687988,1.0130523443222046,3.515249967575073,-0.0055850148200988,1.0,1.0,0.0,345.5461120605469,352.0,73286.78125,0.0,7991.59033203125,1.0,278.1499938964844,282.53277587890625,299.6039123535156,304.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605825304985046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.8214799165725708,0.5168490409851074,0.4704053997993469,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9587154984474182,0.8164464235305786,0.7750777006149292,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9030299782752992,0.6948011517524719,0.4882214963436126,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.8673074245452881,0.6151586771011353,0.5871861577033997,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.7011271715164185,0.3150554001331329,1.4507755041122437,287.43072509765625,284.95001220703125,302.6435852050781,296.6051330566406,298.4373779296875,297.21026611328125,287.4307861328125,1.0,0.8612841367721558,0.2961843907833099,0.2961843907833099,1.0,1.0,-4.531985759735107,1.0109729766845703,3.521013021469116,-0.0085138389840722,1.0,1.0,0.0,348.5576477050781,355.0,73314.0078125,0.0,8030.2421875,1.0,278.1499938964844,282.5343933105469,299.6052551269531,304.3625793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606135249137878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.8214799165725708,0.5168490409851074,0.4704053997993469,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9587154984474182,0.8164464235305786,0.7750777006149292,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9030299782752992,0.6948011517524719,0.4882214963436126,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.8673074245452881,0.6151586771011353,0.5871861577033997,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.7011271715164185,0.3150554001331329,1.4507755041122437,287.43072509765625,284.95001220703125,302.6435852050781,296.6051330566406,298.4373779296875,297.21026611328125,287.4307861328125,1.0,0.8612841367721558,0.2961843907833099,0.2961843907833099,1.0,1.0,-4.531985759735107,1.0109729766845703,3.521013021469116,-0.0085138389840722,1.0,1.0,0.0,348.5576477050781,355.0,73314.0078125,0.0,8030.2421875,1.0,278.1499938964844,282.5343933105469,299.6052551269531,304.3625793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606135249137878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.8205863237380981,0.5166699290275574,0.4702985286712646,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.9576465487480164,0.8164615631103516,0.7751493453979492,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.9026630520820618,0.6962140798568726,0.4892338514328003,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.8664811253547668,0.6153488755226135,0.5874201059341431,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4314270019531,0.7003726363182068,0.3150659501552582,1.4510833024978638,287.43145751953125,284.95001220703125,302.6283264160156,296.6058044433594,298.4340515136719,297.2103576660156,287.4315185546875,1.0,0.8621179461479187,0.2957900166511535,0.2957900166511535,1.0,1.0,-4.533814907073975,1.009928584098816,3.523886203765869,-0.0099801868200302,1.0,1.0,0.0,350.06500244140625,355.0,73327.8203125,0.0,8049.5517578125,1.0,278.1499938964844,282.53521728515625,299.6059265136719,304.3641662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860629141330719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.8196967840194702,0.5164903402328491,0.4701913297176361,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.9565778374671936,0.8164740204811096,0.7752187252044678,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.902302861213684,0.6976296305656433,0.4902480244636535,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.8656620979309082,0.6155378222465515,0.5876530408859253,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4321594238281,0.6996234655380249,0.315076470375061,1.451391339302063,287.43218994140625,284.95001220703125,302.6129455566406,296.60650634765625,298.4306945800781,297.2104797363281,287.4322509765625,1.0,0.8629509210586548,0.2954601049423218,0.2954601049423218,1.0,1.0,-4.535642147064209,1.009116768836975,3.5265254974365234,-0.0112144323065876,1.0,1.0,0.0,351.5726623535156,358.0,73341.78125,0.0,8068.86865234375,1.0,278.1499938964844,282.5360412597656,299.6066589355469,304.3657531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606463074684143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.8179243803024292,0.5161229968070984,0.4699702560901642,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.954430878162384,0.8164672255516052,0.7753284573554993,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.90160471200943,0.7004802227020264,0.4922903180122375,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.8640387654304504,0.6158995628356934,0.5881041884422302,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.6981378793716431,0.3150948882102966,1.4519975185394287,287.4336242675781,284.95001220703125,302.58172607421875,296.60791015625,298.423828125,297.210693359375,287.4336853027344,1.0,0.8646085262298584,0.2948002815246582,0.2948002815246582,1.0,1.0,-4.539243698120117,1.0075061321258545,3.531737327575684,-0.0136587107554078,1.0,1.0,0.0,354.5877380371094,361.0,73370.1796875,0.0,8107.31689453125,1.0,278.1499938964844,282.5377502441406,299.6080627441406,304.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606859445571899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.8179243803024292,0.5161229968070984,0.4699702560901642,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.954430878162384,0.8164672255516052,0.7753284573554993,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.90160471200943,0.7004802227020264,0.4922903180122375,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.8640387654304504,0.6158995628356934,0.5881041884422302,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.6981378793716431,0.3150948882102966,1.4519975185394287,287.4336242675781,284.95001220703125,302.58172607421875,296.60791015625,298.423828125,297.210693359375,287.4336853027344,1.0,0.8646085262298584,0.2948002815246582,0.2948002815246582,1.0,1.0,-4.539243698120117,1.0075061321258545,3.531737327575684,-0.0136587107554078,1.0,1.0,0.0,354.5877380371094,361.0,73370.1796875,0.0,8107.31689453125,1.0,278.1499938964844,282.5377502441406,299.6080627441406,304.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606859445571899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.8161529302597046,0.5157389044761658,0.4697353541851043,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.9522650837898254,0.8164108395576477,0.7753934860229492,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.9009292125701904,0.7033493518829346,0.4943463504314422,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.8624287843704224,0.616233766078949,0.5885308384895325,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346923828125,0.6966642737388611,0.3151066899299621,1.452578067779541,287.4347229003906,284.95001220703125,302.54998779296875,296.6093139648437,298.4158935546875,297.2108459472656,287.43475341796875,1.0,0.8662503957748413,0.294140487909317,0.294140487909317,1.0,1.0,-4.542730331420898,1.0058635473251345,3.5368666648864746,-0.0160880368202924,1.0,1.0,0.0,357.6069030761719,364.0,73396.921875,0.0,8145.37744140625,1.0,278.1499938964844,282.5393371582031,299.60858154296875,304.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606788516044617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.8161529302597046,0.5157389044761658,0.4697353541851043,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.9522650837898254,0.8164108395576477,0.7753934860229492,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.9009292125701904,0.7033493518829346,0.4943463504314422,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347229003906,0.8624287843704224,0.616233766078949,0.5885308384895325,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346923828125,0.6966642737388611,0.3151066899299621,1.452578067779541,287.4347229003906,284.95001220703125,302.54998779296875,296.6093139648437,298.4158935546875,297.2108459472656,287.43475341796875,1.0,0.8662503957748413,0.294140487909317,0.294140487909317,1.0,1.0,-4.542730331420898,1.0058635473251345,3.5368666648864746,-0.0160880368202924,1.0,1.0,0.0,357.6069030761719,364.0,73396.921875,0.0,8145.37744140625,1.0,278.1499938964844,282.5393371582031,299.60858154296875,304.37139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606788516044617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8143895268440247,0.5153537392616272,0.4694997668266296,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9501031637191772,0.8163496255874634,0.7754541635513306,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.900272786617279,0.7062245011329651,0.4964063167572021,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8608457446098328,0.6165657639503479,0.5889555811882019,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.6952096223831177,0.3151184916496277,1.4531594514846802,287.4358215332031,284.95001220703125,302.51031494140625,296.6088562011719,298.40789794921875,297.2110290527344,287.4358825683594,1.0,0.8678901195526123,0.2933937311172485,0.2933937311172485,1.0,1.0,-4.54621171951294,1.003891944885254,3.542319774627685,-0.0188456438481807,1.0,1.0,0.0,360.63031005859375,367.0,73423.8828125,0.0,8183.5146484375,1.0,278.1499938964844,282.5409851074219,299.6092529296875,304.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608651161193848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.11865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8143895268440247,0.5153537392616272,0.4694997668266296,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9501031637191772,0.8163496255874634,0.7754541635513306,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.900272786617279,0.7062245011329651,0.4964063167572021,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8608457446098328,0.6165657639503479,0.5889555811882019,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.6952096223831177,0.3151184916496277,1.4531594514846802,287.4358215332031,284.95001220703125,302.51031494140625,296.6088562011719,298.40789794921875,297.2110290527344,287.4358825683594,1.0,0.8678901195526123,0.2933937311172485,0.2933937311172485,1.0,1.0,-4.54621171951294,1.003891944885254,3.542319774627685,-0.0188456438481807,1.0,1.0,0.0,360.63031005859375,367.0,73423.8828125,0.0,8183.5146484375,1.0,278.1499938964844,282.5409851074219,299.6092529296875,304.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608651161193848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.11865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.8126184940338135,0.5149450898170471,0.469246506690979,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.9479252099990844,0.8162404298782349,0.7754738926887512,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.8996312618255615,0.709102213382721,0.4984706938266754,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.8592743873596191,0.6168680787086487,0.5893556475639343,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.6937642693519592,0.3151204288005829,1.4537054300308228,287.435546875,284.95001220703125,302.4559631347656,296.6048583984375,298.39581298828125,297.21112060546875,287.435546875,1.0,0.8695133328437805,0.2926469445228576,0.2926469445228576,1.0,1.0,-4.549557685852051,1.001870036125183,3.547687530517578,-0.0215486846864223,1.0,1.0,0.0,363.6619873046875,370.0,73442.6796875,0.0,8221.19921875,1.0,278.1499938964844,282.5421142578125,299.606201171875,304.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612034320831299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.8126184940338135,0.5149450898170471,0.469246506690979,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.9479252099990844,0.8162404298782349,0.7754738926887512,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.8996312618255615,0.709102213382721,0.4984706938266754,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.8592743873596191,0.6168680787086487,0.5893556475639343,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.435546875,0.6937642693519592,0.3151204288005829,1.4537054300308228,287.435546875,284.95001220703125,302.4559631347656,296.6048583984375,298.39581298828125,297.21112060546875,287.435546875,1.0,0.8695133328437805,0.2926469445228576,0.2926469445228576,1.0,1.0,-4.549557685852051,1.001870036125183,3.547687530517578,-0.0215486846864223,1.0,1.0,0.0,363.6619873046875,370.0,73442.6796875,0.0,8221.19921875,1.0,278.1499938964844,282.5421142578125,299.606201171875,304.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612034320831299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.8117255568504333,0.5147303342819214,0.4691117107868194,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349060058594,0.9468265771865844,0.8161666989326477,0.7754673361778259,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349060058594,0.8993116021156311,0.7105392813682556,0.4995025098323822,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.8584895133972168,0.6170067191123962,0.5895451903343201,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349365234375,0.6930419206619263,0.3151166439056396,1.4539612531661987,287.4349060058594,284.95001220703125,302.4236145019531,296.6015625,298.38848876953125,297.2110900878906,287.4349060058594,1.0,0.8703175187110901,0.2922735810279846,0.2922735810279846,1.0,1.0,-4.551167011260986,1.0008418560028076,3.550325393676758,-0.0229084193706512,1.0,1.0,0.0,365.1822814941406,370.0,73449.46875,0.0,8239.830078125,1.0,278.1499938964844,282.54254150390625,299.6033020019531,304.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614206314086914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.8108210563659668,0.5145034193992615,0.468967080116272,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.945713222026825,0.8160715699195862,0.7754419445991516,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.898987352848053,0.7119722366333008,0.500532329082489,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.8576986789703369,0.6171307563781738,0.5897220969200134,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339599609375,0.692314624786377,0.3151070177555084,1.4541946649551392,287.4339294433594,284.95001220703125,302.38800048828125,296.597412109375,298.3802185058594,297.2110290527344,287.43389892578125,1.0,0.8711123466491699,0.2919569313526153,0.2919569313526153,1.0,1.0,-4.552698135375977,0.9999998807907104,3.552697896957397,-0.0241117030382156,1.0,1.0,0.0,366.7063293457031,373.0,73454.2578125,0.0,8258.1669921875,1.0,278.1499938964844,282.5428466796875,299.5992126464844,304.36798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616422414779663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
