time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025620,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8089821338653564,0.5140218734741211,0.4686548709869385,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.9434534907341005,0.8158330321311951,0.7753482460975647,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8983292579650879,0.7148283123970032,0.5025866031646729,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8561069965362549,0.6173453330993652,0.5900467038154602,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313049316406,0.6908508539199829,0.3150743842124939,1.4546093940734863,287.4312744140625,284.95001220703125,302.3074645996094,296.5865478515625,298.3620300292969,297.21075439453125,287.43121337890625,1.0,0.8726792931556702,0.2913236320018768,0.2913236320018768,1.0,1.0,-4.555574417114258,0.998296856880188,3.55727767944336,-0.0266519971191883,1.0,1.0,0.0,369.7622985839844,376.0,73460.4375,0.0,8294.158203125,1.0,278.1499938964844,282.5432434082031,299.5887451171875,304.35870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621744513511658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8089821338653564,0.5140218734741211,0.4686548709869385,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.9434534907341005,0.8158330321311951,0.7753482460975647,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8983292579650879,0.7148283123970032,0.5025866031646729,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.8561069965362549,0.6173453330993652,0.5900467038154602,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313049316406,0.6908508539199829,0.3150743842124939,1.4546093940734863,287.4312744140625,284.95001220703125,302.3074645996094,296.5865478515625,298.3620300292969,297.21075439453125,287.43121337890625,1.0,0.8726792931556702,0.2913236320018768,0.2913236320018768,1.0,1.0,-4.555574417114258,0.998296856880188,3.55727767944336,-0.0266519971191883,1.0,1.0,0.0,369.7622985839844,376.0,73460.4375,0.0,8294.158203125,1.0,278.1499938964844,282.5432434082031,299.5887451171875,304.35870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621744513511658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.427734375,0.8070932030677795,0.5134994387626648,0.4683088362216949,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277038574219,0.9411422610282898,0.8155236840248108,0.7751916646957397,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277038574219,0.8976519703865051,0.717667281627655,0.5046312212944031,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277038574219,0.8544954061508179,0.6175100803375244,0.5903276801109314,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277648925781,0.6893696784973145,0.3150217831134796,1.454946517944336,287.4277038574219,284.95001220703125,302.2154235839844,296.5723571777344,298.3414001464844,297.2102966308594,287.4276123046875,1.0,0.8742117285728455,0.2906903326511383,0.2906903326511383,1.0,1.0,-4.558175563812256,0.996530830860138,3.561645030975342,-0.0295234229415655,1.0,1.0,0.0,372.826171875,379.0,73461.96875,0.0,8329.0908203125,1.0,278.1499938964844,282.5433349609375,299.5749206542969,304.345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628023862838745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.427734375,0.8070932030677795,0.5134994387626648,0.4683088362216949,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277038574219,0.9411422610282898,0.8155236840248108,0.7751916646957397,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277038574219,0.8976519703865051,0.717667281627655,0.5046312212944031,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277038574219,0.8544954061508179,0.6175100803375244,0.5903276801109314,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277648925781,0.6893696784973145,0.3150217831134796,1.454946517944336,287.4277038574219,284.95001220703125,302.2154235839844,296.5723571777344,298.3414001464844,297.2102966308594,287.4276123046875,1.0,0.8742117285728455,0.2906903326511383,0.2906903326511383,1.0,1.0,-4.558175563812256,0.996530830860138,3.561645030975342,-0.0295234229415655,1.0,1.0,0.0,372.826171875,379.0,73461.96875,0.0,8329.0908203125,1.0,278.1499938964844,282.5433349609375,299.5749206542969,304.345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628023862838745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8051525950431824,0.5129355788230896,0.4679282605648041,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.938785195350647,0.8151436448097229,0.7749719023704529,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8969581127166748,0.7204868793487549,0.5066643953323364,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8528672456741333,0.6176244020462036,0.5905641317367554,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42333984375,0.6878742575645447,0.314949482679367,1.455205321311951,287.4232788085937,284.95001220703125,302.1129455566406,296.554931640625,298.31866455078125,297.20965576171875,287.42315673828125,1.0,0.8757082223892212,0.290082722902298,0.290082722902298,1.0,1.0,-4.560496330261231,0.994795024394989,3.5657012462615967,-0.0325897745788097,1.0,1.0,0.0,375.89599609375,382.0,73458.7109375,0.0,8362.9169921875,1.0,278.1499938964844,282.54315185546875,299.55792236328125,304.3291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635305762290955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8051525950431824,0.5129355788230896,0.4679282605648041,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232482910156,0.938785195350647,0.8151436448097229,0.7749719023704529,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8969581127166748,0.7204868793487549,0.5066643953323364,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232788085937,0.8528672456741333,0.6176244020462036,0.5905641317367554,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42333984375,0.6878742575645447,0.314949482679367,1.455205321311951,287.4232788085937,284.95001220703125,302.1129455566406,296.554931640625,298.31866455078125,297.20965576171875,287.42315673828125,1.0,0.8757082223892212,0.290082722902298,0.290082722902298,1.0,1.0,-4.560496330261231,0.994795024394989,3.5657012462615967,-0.0325897745788097,1.0,1.0,0.0,375.89599609375,382.0,73458.7109375,0.0,8362.9169921875,1.0,278.1499938964844,282.54315185546875,299.55792236328125,304.3291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635305762290955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178771972656,0.80318683385849,0.5123296976089478,0.4675120413303375,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.9363954067230223,0.8146927952766418,0.7746883034706116,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.8962562680244446,0.7232846617698669,0.5086839199066162,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.8512310981750488,0.6176878213882446,0.5907548666000366,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179382324219,0.6863725185394287,0.3148578107357025,1.4553842544555664,287.4178466796875,284.95001220703125,302.00103759765625,296.5343322753906,298.2937927246094,297.2088623046875,287.417724609375,1.0,0.8771678805351257,0.2894751131534576,0.2894751131534576,1.0,1.0,-4.56252908706665,0.992990016937256,3.5695388317108154,-0.0357616022229194,1.0,1.0,0.0,378.9712524414063,385.0,73448.796875,0.0,8395.5966796875,1.0,278.1499938964844,282.5426025390625,299.5378112792969,304.3090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643555045127869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178771972656,0.80318683385849,0.5123296976089478,0.4675120413303375,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.9363954067230223,0.8146927952766418,0.7746883034706116,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.8962562680244446,0.7232846617698669,0.5086839199066162,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.8512310981750488,0.6176878213882446,0.5907548666000366,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179382324219,0.6863725185394287,0.3148578107357025,1.4553842544555664,287.4178466796875,284.95001220703125,302.00103759765625,296.5343322753906,298.2937927246094,297.2088623046875,287.417724609375,1.0,0.8771678805351257,0.2894751131534576,0.2894751131534576,1.0,1.0,-4.56252908706665,0.992990016937256,3.5695388317108154,-0.0357616022229194,1.0,1.0,0.0,378.9712524414063,385.0,73448.796875,0.0,8395.5966796875,1.0,278.1499938964844,282.5426025390625,299.5378112792969,304.3090515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643555045127869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.8022048473358154,0.5120171308517456,0.4672958552837372,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148864746094,0.9351978302001952,0.8144514560699463,0.7745321989059448,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148864746094,0.8959074020385742,0.7246787548065186,0.5096906423568726,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149169921875,0.8504166603088379,0.6177080869674683,0.5908400416374207,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149780273437,0.685624361038208,0.3148077726364136,1.455456018447876,287.4148864746094,284.95001220703125,301.94189453125,296.5228576660156,298.28082275390625,297.2084350585937,287.41473388671875,1.0,0.8778892755508423,0.2891713082790375,0.2891713082790375,1.0,1.0,-4.563480377197266,0.9920704364776612,3.571410179138184,-0.0373464412987232,1.0,1.0,0.0,380.5108642578125,385.0,73442.0078125,0.0,8411.6884765625,1.0,278.1499938964844,282.5422058105469,299.5270690917969,304.2981872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648332953453064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.801220715045929,0.5116879940032959,0.4670652449131012,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.9339951276779176,0.8141830563545227,0.7743514180183411,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114074707031,0.8955599069595337,0.726062536239624,0.5106907486915588,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114074707031,0.8496019244194031,0.6177087426185608,0.5909072160720825,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114990234375,0.6848768591880798,0.3147503435611725,1.4554957151412964,287.4114074707031,284.95001220703125,301.8807678222656,296.5106506347656,298.2668762207031,297.2079162597656,287.4112243652344,1.0,0.8785965442657471,0.2888351380825043,0.2888351380825043,1.0,1.0,-4.56431770324707,0.9910005331039428,3.573317289352417,-0.0389343090355396,1.0,1.0,0.0,382.0522155761719,388.0,73430.7734375,0.0,8427.314453125,1.0,278.1499938964844,282.54156494140625,299.5149841308594,304.28582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652952313423157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029846191406,0.7992734909057617,0.5109891295433044,0.4665668308734894,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029235839844,0.9316128492355348,0.813581109046936,0.7739279866218567,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029235839844,0.8948962688446045,0.7288041710853577,0.5126720666885376,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.8479989171028137,0.6176628470420837,0.5909961462020874,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4030456542969,0.6834071278572083,0.3146187961101532,1.455491304397583,287.4029235839844,284.95001220703125,301.7532043457031,296.4840087890625,298.23687744140625,297.20672607421875,287.4027099609375,1.0,0.8799750208854675,0.2881627678871155,0.2881627678871155,1.0,1.0,-4.56569766998291,0.9887456893920898,3.5769519805908203,-0.0412277206778526,1.0,1.0,0.0,385.1434326171875,391.0,73393.921875,0.0,8457.392578125,1.0,278.1499938964844,282.5394287109375,299.4886779785156,304.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662605881690979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029846191406,0.7992734909057617,0.5109891295433044,0.4665668308734894,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029235839844,0.9316128492355348,0.813581109046936,0.7739279866218567,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029235839844,0.8948962688446045,0.7288041710853577,0.5126720666885376,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.8479989171028137,0.6176628470420837,0.5909961462020874,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4030456542969,0.6834071278572083,0.3146187961101532,1.455491304397583,287.4029235839844,284.95001220703125,301.7532043457031,296.4840087890625,298.23687744140625,297.20672607421875,287.4027099609375,1.0,0.8799750208854675,0.2881627678871155,0.2881627678871155,1.0,1.0,-4.56569766998291,0.9887456893920898,3.5769519805908203,-0.0412277206778526,1.0,1.0,0.0,385.1434326171875,391.0,73393.921875,0.0,8457.392578125,1.0,278.1499938964844,282.5394287109375,299.4886779785156,304.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662605881690979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926696777344,0.7973253130912781,0.5102262496948242,0.466012567281723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.9292259216308594,0.8128795027732849,0.773413360118866,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.8942428231239319,0.7315003871917725,0.5146231055259705,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39263916015625,0.8464022874832153,0.61754310131073,0.5910174250602722,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39276123046875,0.681945264339447,0.314456969499588,1.455356240272522,287.39263916015625,284.95001220703125,301.619384765625,296.4545593261719,298.2044372558594,297.2052307128906,287.3923645019531,1.0,0.8812987208366394,0.2874903976917267,0.2874903976917267,1.0,1.0,-4.566627502441406,0.986356794834137,3.580270767211914,-0.042846281081438,1.0,1.0,0.0,388.245849609375,394.0,73340.34375,0.0,8485.6533203125,1.0,278.1499938964844,282.5362548828125,299.45928955078125,304.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867250382900238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926696777344,0.7973253130912781,0.5102262496948242,0.466012567281723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.9292259216308594,0.8128795027732849,0.773413360118866,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.8942428231239319,0.7315003871917725,0.5146231055259705,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39263916015625,0.8464022874832153,0.61754310131073,0.5910174250602722,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39276123046875,0.681945264339447,0.314456969499588,1.455356240272522,287.39263916015625,284.95001220703125,301.619384765625,296.4545593261719,298.2044372558594,297.2052307128906,287.3923645019531,1.0,0.8812987208366394,0.2874903976917267,0.2874903976917267,1.0,1.0,-4.566627502441406,0.986356794834137,3.580270767211914,-0.042846281081438,1.0,1.0,0.0,388.245849609375,394.0,73340.34375,0.0,8485.6533203125,1.0,278.1499938964844,282.5362548828125,299.45928955078125,304.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867250382900238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38134765625,0.7953542470932007,0.5094053149223328,0.4654081165790558,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.9268077611923218,0.8120872378349304,0.7728160619735718,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.8935723900794983,0.7341541647911072,0.5165460705757141,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813171386719,0.8447893857955933,0.6173553466796875,0.5909768342971802,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.6804699301719666,0.3142652809619903,1.4550968408584597,287.3812866210937,284.95001220703125,301.4803771972656,296.42242431640625,298.1707763671875,297.2035217285156,287.3809814453125,1.0,0.8825701475143433,0.2869216501712799,0.2869216501712799,1.0,1.0,-4.567139148712158,0.9842486381530762,3.582890748977661,-0.0440544188022613,1.0,1.0,0.0,391.3556823730469,397.0,73277.8828125,0.0,8512.1904296875,1.0,278.1499938964844,282.5325622558594,299.427490234375,304.1901550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683016896247864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38134765625,0.7953542470932007,0.5094053149223328,0.4654081165790558,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.9268077611923218,0.8120872378349304,0.7728160619735718,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.8935723900794983,0.7341541647911072,0.5165460705757141,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813171386719,0.8447893857955933,0.6173553466796875,0.5909768342971802,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.6804699301719666,0.3142652809619903,1.4550968408584597,287.3812866210937,284.95001220703125,301.4803771972656,296.42242431640625,298.1707763671875,297.2035217285156,287.3809814453125,1.0,0.8825701475143433,0.2869216501712799,0.2869216501712799,1.0,1.0,-4.567139148712158,0.9842486381530762,3.582890748977661,-0.0440544188022613,1.0,1.0,0.0,391.3556823730469,397.0,73277.8828125,0.0,8512.1904296875,1.0,278.1499938964844,282.5325622558594,299.427490234375,304.1901550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683016896247864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.793310284614563,0.5085164308547974,0.4647468030452728,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.9242929220199584,0.8111845254898071,0.7721200585365295,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.8928306102752686,0.7367579340934753,0.518437922000885,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697509765625,0.8431091904640198,0.6170842051506042,0.5908627510070801,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.6789364814758301,0.3140357136726379,1.4546915292739868,287.3697509765625,284.95001220703125,301.33721923828125,296.3877868652344,298.1369934082031,297.2015991210937,287.36944580078125,1.0,0.8837771415710449,0.2863529026508331,0.2863529026508331,1.0,1.0,-4.567157745361328,0.9820591807365416,3.5850985050201416,-0.0464124679565429,1.0,1.0,0.0,394.4632873535156,400.0,73215.84375,0.0,8536.603515625,1.0,278.1499938964844,282.52886962890625,299.39288330078125,304.151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693811893463135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.793310284614563,0.5085164308547974,0.4647468030452728,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.9242929220199584,0.8111845254898071,0.7721200585365295,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.8928306102752686,0.7367579340934753,0.518437922000885,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697509765625,0.8431091904640198,0.6170842051506042,0.5908627510070801,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.6789364814758301,0.3140357136726379,1.4546915292739868,287.3697509765625,284.95001220703125,301.33721923828125,296.3877868652344,298.1369934082031,297.2015991210937,287.36944580078125,1.0,0.8837771415710449,0.2863529026508331,0.2863529026508331,1.0,1.0,-4.567157745361328,0.9820591807365416,3.5850985050201416,-0.0464124679565429,1.0,1.0,0.0,394.4632873535156,400.0,73215.84375,0.0,8536.603515625,1.0,278.1499938964844,282.52886962890625,299.39288330078125,304.151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693811893463135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641052246094,0.7922770380973816,0.5080615878105164,0.4644080102443695,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.364013671875,0.9230220317840576,0.8107162117958069,0.7717575430870056,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3640441894531,0.8924468159675598,0.7380526065826416,0.5193796753883362,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36407470703125,0.8422597050666809,0.6169357895851135,0.5907949209213257,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641967773437,0.6781612038612366,0.313914954662323,1.4544684886932373,287.3640441894531,284.95001220703125,301.264404296875,296.36962890625,298.1202392578125,297.2006225585937,287.3637390136719,1.0,0.8843709230422974,0.2860685586929321,0.2860685586929321,1.0,1.0,-4.567095756530762,0.9809555411338806,3.5861401557922363,-0.0479255616664886,1.0,1.0,0.0,396.0164184570313,400.0,73186.234375,0.0,8548.5009765625,1.0,278.1499938964844,282.5270690917969,299.3751525878906,304.13189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699755072593689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.580810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.7912256717681885,0.5075905919075012,0.4640555381774902,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.9217279553413392,0.8102198839187622,0.7713696360588074,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.892044723033905,0.7393353581428528,0.5203139781951904,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583679199219,0.8413929343223572,0.6167665719985962,0.5907084941864014,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.6773714423179626,0.313785582780838,1.4542109966278076,287.3583679199219,284.95001220703125,301.1909484863281,296.3509216308594,298.1034851074219,297.1995544433594,287.3580627441406,1.0,0.884948194026947,0.2858040630817413,0.2858040630817413,1.0,1.0,-4.566912651062012,0.9799028635025024,3.587009906768799,-0.0497156865894794,1.0,1.0,0.0,397.5668029785156,403.0,73157.0234375,0.0,8559.857421875,1.0,278.1499938964844,282.5253295898437,299.3565368652344,304.1114196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705663681030273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462829589844,0.7891323566436768,0.5066112279891968,0.4633156359195709,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.9191581606864928,0.8091604709625244,0.7705300450325012,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.8912556767463684,0.7418738603591919,0.5221627354621887,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.839670717716217,0.6163804531097412,0.5904890298843384,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.6758059859275818,0.3135114312171936,1.453615427017212,287.3462219238281,284.95001220703125,301.04266357421875,296.3119812011719,298.06915283203125,297.1973571777344,287.34588623046875,1.0,0.8860632181167603,0.2852751314640045,0.2852751314640045,1.0,1.0,-4.566251754760742,0.9777212142944336,3.5885305404663086,-0.0528760887682437,1.0,1.0,0.0,400.663818359375,406.0,73089.7578125,0.0,8581.2705078125,1.0,278.1499938964844,282.5213317871094,299.3177490234375,304.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717760443687439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462829589844,0.7891323566436768,0.5066112279891968,0.4633156359195709,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.9191581606864928,0.8091604709625244,0.7705300450325012,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.8912556767463684,0.7418738603591919,0.5221627354621887,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.839670717716217,0.6163804531097412,0.5904890298843384,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.6758059859275818,0.3135114312171936,1.453615427017212,287.3462219238281,284.95001220703125,301.04266357421875,296.3119812011719,298.06915283203125,297.1973571777344,287.34588623046875,1.0,0.8860632181167603,0.2852751314640045,0.2852751314640045,1.0,1.0,-4.566251754760742,0.9777212142944336,3.5885305404663086,-0.0528760887682437,1.0,1.0,0.0,400.663818359375,406.0,73089.7578125,0.0,8581.2705078125,1.0,278.1499938964844,282.5213317871094,299.3177490234375,304.0682983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717760443687439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331604003906,0.787051796913147,0.5055875182151794,0.4625365734100342,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330993652344,0.9166184663772584,0.8080259561538696,0.769620954990387,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330993652344,0.8904830813407898,0.7443777322769165,0.5239880084991455,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331298828125,0.8379635810852051,0.6159398555755615,0.5902189016342163,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3332824707031,0.6742585301399231,0.3132180273532867,1.452932357788086,287.3331298828125,284.95001220703125,300.8933410644531,296.2712707519531,298.0340576171875,297.19500732421875,287.332763671875,1.0,0.8871363997459412,0.2847461700439453,0.2847461700439453,1.0,1.0,-4.565266609191895,0.9754459857940674,3.5898208618164062,-0.0555678978562355,1.0,1.0,0.0,403.7610168457031,409.0,73011.65625,0.0,8601.287109375,1.0,278.1499938964844,282.5166931152344,299.2773132324219,304.0228881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730292916297913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.22509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331604003906,0.787051796913147,0.5055875182151794,0.4625365734100342,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330993652344,0.9166184663772584,0.8080259561538696,0.769620954990387,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330993652344,0.8904830813407898,0.7443777322769165,0.5239880084991455,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331298828125,0.8379635810852051,0.6159398555755615,0.5902189016342163,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3332824707031,0.6742585301399231,0.3132180273532867,1.452932357788086,287.3331298828125,284.95001220703125,300.8933410644531,296.2712707519531,298.0340576171875,297.19500732421875,287.332763671875,1.0,0.8871363997459412,0.2847461700439453,0.2847461700439453,1.0,1.0,-4.565266609191895,0.9754459857940674,3.5898208618164062,-0.0555678978562355,1.0,1.0,0.0,403.7610168457031,409.0,73011.65625,0.0,8601.287109375,1.0,278.1499938964844,282.5166931152344,299.2773132324219,304.0228881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730292916297913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.22509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.7849958539009094,0.5045163035392761,0.4617140591144562,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.9141300916671752,0.8068124651908875,0.76863694190979,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8897407650947571,0.746843695640564,0.5257861614227295,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188171386719,0.83628249168396,0.6154419779777527,0.5898936986923218,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.6727396845817566,0.3129046261310577,1.4521514177322388,287.3187866210937,284.95001220703125,300.7441101074219,296.2290954589844,297.9981689453125,297.192626953125,287.3183898925781,1.0,0.8881651163101196,0.284262090921402,0.284262090921402,1.0,1.0,-4.563925266265869,0.973224937915802,3.590700626373291,-0.0571809411048889,1.0,1.0,0.0,406.8621826171875,410.0,72919.3984375,0.0,8619.7900390625,1.0,278.1499938964844,282.5112609863281,299.2353210449219,303.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742945790290833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.7849958539009094,0.5045163035392761,0.4617140591144562,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.9141300916671752,0.8068124651908875,0.76863694190979,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8897407650947571,0.746843695640564,0.5257861614227295,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188171386719,0.83628249168396,0.6154419779777527,0.5898936986923218,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.6727396845817566,0.3129046261310577,1.4521514177322388,287.3187866210937,284.95001220703125,300.7441101074219,296.2290954589844,297.9981689453125,297.192626953125,287.3183898925781,1.0,0.8881651163101196,0.284262090921402,0.284262090921402,1.0,1.0,-4.563925266265869,0.973224937915802,3.590700626373291,-0.0571809411048889,1.0,1.0,0.0,406.8621826171875,410.0,72919.3984375,0.0,8619.7900390625,1.0,278.1499938964844,282.5112609863281,299.2353210449219,303.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742945790290833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31024169921875,0.7841111421585083,0.5038936734199524,0.4612120389938354,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.9130944609642028,0.8060942888259888,0.7680280208587646,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101806640625,0.8896338939666748,0.7482052445411682,0.5267635583877563,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.8356031775474548,0.6151348948478699,0.5896631479263306,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3103942871094,0.672120988368988,0.3127186596393585,1.4515621662139893,287.3101806640625,284.95001220703125,300.66094970703125,296.2049560546875,297.9779968261719,297.1913757324219,287.30975341796875,1.0,0.8884413838386536,0.2839910089969635,0.2839910089969635,1.0,1.0,-4.562779426574707,0.9718772768974304,3.590902090072632,-0.0577971749007701,1.0,1.0,0.0,408.0298461914063,410.0,72860.8046875,0.0,8624.001953125,1.0,278.1499938964844,282.5077819824219,299.211181640625,303.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749938011169434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031921386719,0.7834804654121399,0.5033934116363525,0.4608019292354584,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9123672246932985,0.8055102229118347,0.7675250768661499,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.8896253705024719,0.749265193939209,0.5275203585624695,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.8351324200630188,0.6148794293403625,0.5894626975059509,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033447265625,0.6716917157173157,0.3125679194927215,1.4510501623153689,287.3031311035156,284.95001220703125,300.5959777832031,296.185791015625,297.96209716796875,297.19049072265625,287.3026733398437,1.0,0.8886057138442993,0.2837780117988586,0.2837780117988586,1.0,1.0,-4.561735153198242,0.970775842666626,3.590959548950196,-0.0580329746007919,1.0,1.0,0.0,408.8143615722656,410.0,72811.0,0.0,8625.6533203125,1.0,278.1499938964844,282.5048217773437,299.19195556640625,303.9246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87553471326828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2949523925781,0.7829146385192871,0.5028116106987,0.4603116810321808,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.9117386937141418,0.8048228621482849,0.7669185400009155,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.8897920250892639,0.7504580020904541,0.5283626317977905,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948913574219,0.8347452282905579,0.6145718693733215,0.589205801486969,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.6713348627090454,0.3123905062675476,1.4503792524337769,287.2948913574219,284.95001220703125,300.5226745605469,296.1637878417969,297.9442443847656,297.1895446777344,287.29443359375,1.0,0.8886170983314514,0.2835359573364258,0.2835359573364258,1.0,1.0,-4.560314178466797,0.9694656133651732,3.590848684310913,-0.0583108142018318,1.0,1.0,0.0,409.3579711914063,410.0,72751.984375,0.0,8623.802734375,1.0,278.1499938964844,282.5013122558594,299.1698913574219,303.8987121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761391043663025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.78239905834198,0.5022158026695251,0.4598040282726288,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867126464844,0.9111757874488832,0.8041091561317444,0.7662824392318726,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867126464844,0.8900192379951477,0.751637876033783,0.5291923880577087,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867431640625,0.8344066739082336,0.6142450571060181,0.5889259576797485,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2869567871094,0.671022355556488,0.3122057020664215,1.449653387069702,287.2867431640625,284.95001220703125,300.45001220703125,296.1416320800781,297.9268798828125,297.1885986328125,287.2862854003906,1.0,0.8885572552680969,0.2833097577095032,0.2833097577095032,1.0,1.0,-4.558725833892822,0.9681812524795532,3.5905447006225586,-0.0589077547192573,1.0,1.0,0.0,409.74017333984375,410.0,72694.1953125,0.0,8619.974609375,1.0,278.1499938964844,282.49786376953125,299.1476745605469,303.8724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767359852790833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711181640625,0.7814120054244995,0.5009965896606445,0.4587588310241699,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710266113281,0.9101088047027588,0.8026280403137207,0.7649544477462769,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710266113281,0.8905296325683594,0.7539740204811096,0.530831515789032,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27105712890625,0.8337709307670593,0.6135522127151489,0.588324248790741,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.6704376935958862,0.3118220567703247,1.448114991188049,287.27105712890625,284.95001220703125,300.3072814941406,296.0970764160156,297.8934936523437,297.1867980957031,287.2705993652344,1.0,0.8883179426193237,0.2828573882579803,0.2828573882579803,1.0,1.0,-4.555262088775635,0.9655796885490416,3.589682102203369,-0.0612588487565517,1.0,1.0,0.0,410.2722473144531,410.0,72585.3359375,0.0,8609.2822265625,1.0,278.1499938964844,282.4913330078125,299.1030578613281,303.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779309988021851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
