time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027480,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711181640625,0.7814120054244995,0.5009965896606445,0.4587588310241699,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710266113281,0.9101088047027588,0.8026280403137207,0.7649544477462769,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710266113281,0.8905296325683594,0.7539740204811096,0.530831515789032,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27105712890625,0.8337709307670593,0.6135522127151489,0.588324248790741,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.6704376935958862,0.3118220567703247,1.448114991188049,287.27105712890625,284.95001220703125,300.3072814941406,296.0970764160156,297.8934936523437,297.1867980957031,287.2705993652344,1.0,0.8883179426193237,0.2828573882579803,0.2828573882579803,1.0,1.0,-4.555262088775635,0.9655796885490416,3.589682102203369,-0.0612588487565517,1.0,1.0,0.0,410.2722473144531,410.0,72585.3359375,0.0,8609.2822265625,1.0,278.1499938964844,282.4913330078125,299.1030578613281,303.82012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779309988021851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562561035156,0.7804599404335022,0.4997455775737762,0.4576789736747741,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25616455078125,0.909086287021637,0.8010759353637695,0.7635535001754761,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25616455078125,0.8910862803459167,0.756282389163971,0.5324469804763794,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562255859375,0.8331655263900757,0.6128098368644714,0.5876694917678833,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25640869140625,0.6698875427246094,0.3114252984523773,1.4464890956878662,287.2561950683594,284.95001220703125,300.1687927246094,296.0524597167969,297.862060546875,297.1850891113281,287.2557678222656,1.0,0.8879563808441162,0.2824049890041351,0.2824049890041351,1.0,1.0,-4.551466464996338,0.9629281759262084,3.58853816986084,-0.0647752806544303,1.0,1.0,0.0,410.58251953125,410.0,72483.3828125,0.0,8595.453125,1.0,278.1499938964844,282.4851989746094,299.0584716796875,303.7680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791261315345764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562561035156,0.7804599404335022,0.4997455775737762,0.4576789736747741,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25616455078125,0.909086287021637,0.8010759353637695,0.7635535001754761,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25616455078125,0.8910862803459167,0.756282389163971,0.5324469804763794,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2562255859375,0.8331655263900757,0.6128098368644714,0.5876694917678833,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25640869140625,0.6698875427246094,0.3114252984523773,1.4464890956878662,287.2561950683594,284.95001220703125,300.1687927246094,296.0524597167969,297.862060546875,297.1850891113281,287.2557678222656,1.0,0.8879563808441162,0.2824049890041351,0.2824049890041351,1.0,1.0,-4.551466464996338,0.9629281759262084,3.58853816986084,-0.0647752806544303,1.0,1.0,0.0,410.58251953125,410.0,72483.3828125,0.0,8595.453125,1.0,278.1499938964844,282.4851989746094,299.0584716796875,303.7680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791261315345764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.7795464992523193,0.4984640777111053,0.4565670490264892,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.9081122279167176,0.7994548082351685,0.7620826959609985,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.8916928768157959,0.7585629820823669,0.5340396761894226,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24127197265625,0.8325943350791931,0.6120209097862244,0.5869657397270203,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.6693780422210693,0.3110205829143524,1.444800615310669,287.24127197265625,284.95001220703125,300.0356140136719,296.0082092285156,297.83160400390625,297.1834411621094,287.2408447265625,1.0,0.8875173926353455,0.2819692194461822,0.2819692194461822,1.0,1.0,-4.547386646270752,0.9602635502815248,3.587123394012451,-0.0680097863078117,1.0,1.0,0.0,410.77783203125,410.0,72377.2265625,0.0,8579.5322265625,1.0,278.1499938964844,282.4788818359375,299.01422119140625,303.7162780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802968859672546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.36279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.7795464992523193,0.4984640777111053,0.4565670490264892,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.9081122279167176,0.7994548082351685,0.7620826959609985,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.8916928768157959,0.7585629820823669,0.5340396761894226,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24127197265625,0.8325943350791931,0.6120209097862244,0.5869657397270203,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.6693780422210693,0.3110205829143524,1.444800615310669,287.24127197265625,284.95001220703125,300.0356140136719,296.0082092285156,297.83160400390625,297.1834411621094,287.2408447265625,1.0,0.8875173926353455,0.2819692194461822,0.2819692194461822,1.0,1.0,-4.547386646270752,0.9602635502815248,3.587123394012451,-0.0680097863078117,1.0,1.0,0.0,410.77783203125,410.0,72377.2265625,0.0,8579.5322265625,1.0,278.1499938964844,282.4788818359375,299.01422119140625,303.7162780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802968859672546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.36279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.7786816954612732,0.4971624612808227,0.4554322957992553,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22564697265625,0.9072021842002868,0.7977899312973022,0.7605656981468201,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.8923590183258057,0.7608252763748169,0.5356157422065735,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257080078125,0.8320692777633667,0.611203134059906,0.5862294435501099,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22589111328125,0.6689167022705078,0.3106128871440887,1.443070650100708,287.2256774902344,284.95001220703125,299.9088134765625,295.9647827148437,297.801513671875,297.181884765625,287.2252502441406,1.0,0.8870385885238647,0.281533420085907,0.281533420085907,1.0,1.0,-4.543118476867676,0.9575240612030028,3.585594415664673,-0.0700556114315986,1.0,1.0,0.0,410.9289855957031,410.0,72260.0234375,0.0,8562.4833984375,1.0,278.1499938964844,282.471923828125,298.9704284667969,303.664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813957571983337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.7786816954612732,0.4971624612808227,0.4554322957992553,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22564697265625,0.9072021842002868,0.7977899312973022,0.7605656981468201,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.8923590183258057,0.7608252763748169,0.5356157422065735,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257080078125,0.8320692777633667,0.611203134059906,0.5862294435501099,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22589111328125,0.6689167022705078,0.3106128871440887,1.443070650100708,287.2256774902344,284.95001220703125,299.9088134765625,295.9647827148437,297.801513671875,297.181884765625,287.2252502441406,1.0,0.8870385885238647,0.281533420085907,0.281533420085907,1.0,1.0,-4.543118476867676,0.9575240612030028,3.585594415664673,-0.0700556114315986,1.0,1.0,0.0,410.9289855957031,410.0,72260.0234375,0.0,8562.4833984375,1.0,278.1499938964844,282.471923828125,298.9704284667969,303.664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813957571983337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.21759033203125,0.7782664895057678,0.4964917004108429,0.4548455476760864,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174987792969,0.9067684412002563,0.7969184517860413,0.7597689032554626,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174987792969,0.8927158117294312,0.7619369029998779,0.5363891124725342,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.217529296875,0.8318226337432861,0.6107671856880188,0.5858341455459595,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.6687052249908447,0.310402363538742,1.442168116569519,287.217529296875,284.95001220703125,299.84814453125,295.9435119628906,297.7870483398437,297.1810607910156,287.2170715332031,1.0,0.8867717981338501,0.2813155353069305,0.2813155353069305,1.0,1.0,-4.5408220291137695,0.9560980796813964,3.584724187850952,-0.0704595744609832,1.0,1.0,0.0,410.9850158691406,410.0,72194.953125,0.0,8553.1240234375,1.0,278.1499938964844,282.4680480957031,298.9491271972656,303.6384582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819170594215393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2094116210937,0.7778505682945251,0.4958177804946899,0.4542558491230011,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093200683594,0.9063349962234496,0.7960406541824341,0.7589661478996277,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093200683594,0.8930719494819641,0.763045072555542,0.5371600985527039,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093811035156,0.8315750360488892,0.6103267073631287,0.5854345560073853,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2095642089844,0.6684935688972473,0.310190349817276,1.4412587881088257,287.2093505859375,284.95001220703125,299.7894592285156,295.922607421875,297.772705078125,297.1802673339844,287.2088928222656,1.0,0.8865009546279907,0.2811218500137329,0.2811218500137329,1.0,1.0,-4.538498401641846,0.9547524452209472,3.5837459564208984,-0.0707498863339424,1.0,1.0,0.0,411.03955078125,410.0,72129.5234375,0.0,8543.6416015625,1.0,278.1499938964844,282.4641418457031,298.927978515625,303.6127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824072480201721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.7770904898643494,0.494571715593338,0.4531645476818084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.9055434465408324,0.7944030165672302,0.7574668526649475,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19451904296875,0.8937167525291443,0.7650349140167236,0.5385440587997437,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.8311194181442261,0.6094957590103149,0.5846792459487915,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.6681085228919983,0.3097955882549286,1.4395633935928345,287.1945495605469,284.95001220703125,299.6883850097656,295.88580322265625,297.7479553222656,297.17877197265625,287.194091796875,1.0,0.885982096195221,0.2807702124118805,0.2807702124118805,1.0,1.0,-4.5340962409973145,0.9522701501846312,3.5818262100219727,-0.0710991024971008,1.0,1.0,0.0,411.1264343261719,410.0,72008.6796875,0.0,8525.5751953125,1.0,278.1499938964844,282.4569396972656,298.8907165527344,303.5667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883231520652771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1931457519531,0.7770127654075623,0.494444191455841,0.453052818775177,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930236816406,0.905462682247162,0.7942348122596741,0.7573128342628479,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930236816406,0.893781840801239,0.7652361989021301,0.5386840105056763,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930847167969,0.8310725688934326,0.6094099879264832,0.5846012830734253,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932983398437,0.6680691242218018,0.3097550272941589,1.4393892288208008,287.19305419921875,284.95001220703125,299.6785583496094,295.88214111328125,297.7455139160156,297.1786193847656,287.1925964355469,1.0,0.8859282732009888,0.2807344794273376,0.2807344794273376,1.0,1.0,-4.533641338348389,0.9520161747932434,3.58162522315979,-0.0711341500282287,1.0,1.0,0.0,411.1347961425781,410.0,71996.3828125,0.0,8523.7041015625,1.0,278.1499938964844,282.4562072753906,298.8869934082031,303.5621643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883308470249176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.7761473655700684,0.4930410385131836,0.4518230259418487,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.9045576453208924,0.7923640608787537,0.7555984258651733,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.8944637775421143,0.7673960328102112,0.5401864051818848,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.8305392265319824,0.608447253704071,0.5837249159812927,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776428222656,0.667624294757843,0.3093048334121704,1.4374574422836304,287.17742919921875,284.95001220703125,299.5771789550781,295.8438720703125,297.72088623046875,297.17694091796875,287.177001953125,1.0,0.885317325592041,0.2803471088409424,0.2803471088409424,1.0,1.0,-4.528524875640869,0.9492270350456238,3.57929801940918,-0.0718709900975227,1.0,1.0,0.0,411.2128601074219,410.0,71866.46875,0.0,8502.5673828125,1.0,278.1499938964844,282.44842529296875,298.8483581542969,303.51397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841173052787781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.7761473655700684,0.4930410385131836,0.4518230259418487,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.9045576453208924,0.7923640608787537,0.7555984258651733,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.8944637775421143,0.7673960328102112,0.5401864051818848,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.8305392265319824,0.608447253704071,0.5837249159812927,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776428222656,0.667624294757843,0.3093048334121704,1.4374574422836304,287.17742919921875,284.95001220703125,299.5771789550781,295.8438720703125,297.72088623046875,297.17694091796875,287.177001953125,1.0,0.885317325592041,0.2803471088409424,0.2803471088409424,1.0,1.0,-4.528524875640869,0.9492270350456238,3.57929801940918,-0.0718709900975227,1.0,1.0,0.0,411.2128601074219,410.0,71866.46875,0.0,8502.5673828125,1.0,278.1499938964844,282.44842529296875,298.8483581542969,303.51397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841173052787781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.7752599120140076,0.4916329383850097,0.450586199760437,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.9036238789558412,0.7904515862464905,0.75384521484375,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.8951162695884705,0.7695383429527283,0.5416769981384277,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16259765625,0.8299764394760132,0.6074555516242981,0.582821786403656,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.6671586632728577,0.3088464438915252,1.4354935884475708,287.16259765625,284.95001220703125,299.48638916015625,295.8082275390625,297.6984558105469,297.175048828125,287.16217041015625,1.0,0.8846839070320129,0.2799898087978363,0.2799898087978363,1.0,1.0,-4.523265361785889,0.9465307593345642,3.57673454284668,-0.0730498656630516,1.0,1.0,0.0,411.27728271484375,410.0,71742.2265625,0.0,8480.7568359375,1.0,278.1499938964844,282.44097900390625,298.8119506835937,303.4681701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847917914390564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.7752599120140076,0.4916329383850097,0.450586199760437,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.9036238789558412,0.7904515862464905,0.75384521484375,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625671386719,0.8951162695884705,0.7695383429527283,0.5416769981384277,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16259765625,0.8299764394760132,0.6074555516242981,0.582821786403656,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.6671586632728577,0.3088464438915252,1.4354935884475708,287.16259765625,284.95001220703125,299.48638916015625,295.8082275390625,297.6984558105469,297.175048828125,287.16217041015625,1.0,0.8846839070320129,0.2799898087978363,0.2799898087978363,1.0,1.0,-4.523265361785889,0.9465307593345642,3.57673454284668,-0.0730498656630516,1.0,1.0,0.0,411.27728271484375,410.0,71742.2265625,0.0,8480.7568359375,1.0,278.1499938964844,282.44097900390625,298.8119506835937,303.4681701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847917914390564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1539001464844,0.774681031703949,0.4907314479351043,0.4497942924499511,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15380859375,0.9030094742774964,0.7892040610313416,0.752700686454773,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15380859375,0.895517110824585,0.7709016799926758,0.5426254272460938,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15386962890625,0.8295990228652954,0.6068052649497986,0.5822290182113647,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540222167969,0.6668494939804077,0.3085504472255707,1.4342256784439087,287.1538391113281,284.95001220703125,299.4342956542969,295.7870178222656,297.6859741210937,297.1739196777344,287.1534423828125,1.0,0.8842668533325195,0.2797611653804779,0.2797611653804779,1.0,1.0,-4.519833087921143,0.9448022842407228,3.575031042098999,-0.0741790905594825,1.0,1.0,0.0,411.3083190917969,410.0,71668.1171875,0.0,8466.4619140625,1.0,278.1499938964844,282.4365234375,298.7904968261719,303.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851825594902039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.7743539214134216,0.4902246594429016,0.4493490755558014,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.902659833431244,0.7884922623634338,0.7520471215248108,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.8957391381263733,0.771665632724762,0.5431568026542664,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14923095703125,0.8293824195861816,0.6064334511756897,0.5818894505500793,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493835449219,0.6666740775108337,0.3083840906620025,1.4335119724273682,287.1492004394531,284.95001220703125,299.4072265625,295.77569580078125,297.6796875,297.17333984375,287.1488342285156,1.0,0.8840279579162598,0.2796325385570526,0.2796325385570526,1.0,1.0,-4.517880916595459,0.9438272714614868,3.5740535259246826,-0.0749017372727394,1.0,1.0,0.0,411.3212585449219,410.0,71628.3203125,0.0,8458.30078125,1.0,278.1499938964844,282.4341125488281,298.7793273925781,303.4266967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854029774665833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.7738993763923645,0.4895204603672027,0.4487305283546448,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427307128906,0.9021751284599304,0.7875052690505981,0.7511410117149353,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427307128906,0.8960472941398621,0.7727277874946594,0.5438954830169678,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14276123046875,0.8290818333625793,0.6059178709983826,0.5814189314842224,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429138183594,0.6664304733276367,0.3081529438495636,1.432520627975464,287.1427307128906,284.95001220703125,299.372314453125,295.7607421875,297.6708984375,297.1725158691406,287.1423645019531,1.0,0.8836967945098877,0.2794539034366607,0.2794539034366607,1.0,1.0,-4.515171051025391,0.9424740076065063,3.572697162628174,-0.07589952647686,1.0,1.0,0.0,411.34027099609375,410.0,71572.84375,0.0,8446.9951171875,1.0,278.1499938964844,282.4307861328125,298.7636413574219,303.4067077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856204748153687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1368103027344,0.7734465003013611,0.4888173937797546,0.4481125771999359,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1367492675781,0.9016876220703124,0.786509096622467,0.750225305557251,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1367492675781,0.8963556885719299,0.7737887501716614,0.5446329116821289,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13677978515625,0.828779935836792,0.6053972840309143,0.5809428095817566,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1369323730469,0.666188657283783,0.3079233467578888,1.4315334558486938,287.1367492675781,284.95001220703125,299.3407287597656,295.7467346191406,297.6635131835937,297.1718139648437,287.13641357421875,1.0,0.8833622336387634,0.2793276607990265,0.2793276607990265,1.0,1.0,-4.512448310852051,0.9413068294525146,3.571141481399536,-0.0767367407679557,1.0,1.0,0.0,411.3541564941406,410.0,71520.2890625,0.0,8435.6015625,1.0,278.1499938964844,282.4276428222656,298.7494812011719,303.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885841429233551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.7725492715835571,0.4874135255813598,0.4468778967857361,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12554931640625,0.9007136225700378,0.7844998836517334,0.7483764290809631,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12554931640625,0.8969796299934387,0.7759110331535339,0.5461068153381348,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255798339844,0.8281792998313904,0.6043477654457092,0.5799811482429504,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.125732421875,0.6657146215438843,0.3074690103530884,1.4295748472213743,287.1255798339844,284.95001220703125,299.2879638671875,295.7218017578125,297.6509094238281,297.17059326171875,287.125244140625,1.0,0.8826885223388672,0.2790752053260803,0.2790752053260803,1.0,1.0,-4.5069899559021,0.9389911890029908,3.56799864768982,-0.078289695084095,1.0,1.0,0.0,411.3733215332031,410.0,71419.0546875,0.0,8412.7275390625,1.0,278.1499938964844,282.42156982421875,298.7240905761719,303.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861733675003052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.7725492715835571,0.4874135255813598,0.4468778967857361,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12554931640625,0.9007136225700378,0.7844998836517334,0.7483764290809631,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12554931640625,0.8969796299934387,0.7759110331535339,0.5461068153381348,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255798339844,0.8281792998313904,0.6043477654457092,0.5799811482429504,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.125732421875,0.6657146215438843,0.3074690103530884,1.4295748472213743,287.1255798339844,284.95001220703125,299.2879638671875,295.7218017578125,297.6509094238281,297.17059326171875,287.125244140625,1.0,0.8826885223388672,0.2790752053260803,0.2790752053260803,1.0,1.0,-4.5069899559021,0.9389911890029908,3.56799864768982,-0.078289695084095,1.0,1.0,0.0,411.3733215332031,410.0,71419.0546875,0.0,8412.7275390625,1.0,278.1499938964844,282.42156982421875,298.7240905761719,303.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861733675003052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.7716671228408813,0.4860139787197113,0.445645660161972,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.8997462391853333,0.7824715375900269,0.7465072870254517,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.8976178169250488,0.7780359387397766,0.5475809574127197,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.8275873064994812,0.6032901406288147,0.5790097117424011,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6652575731277466,0.3070230484008789,1.4276454448699951,287.1155090332031,284.95001220703125,299.25,295.7013244628906,297.6416931152344,297.1697082519531,287.115234375,1.0,0.8820119500160217,0.2788227498531341,0.2788227498531341,1.0,1.0,-4.50153398513794,0.9366725087165833,3.564861536026001,-0.0796120166778564,1.0,1.0,0.0,411.3827819824219,410.0,71323.7265625,0.0,8389.837890625,1.0,278.1499938964844,282.41583251953125,298.703125,303.326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886357843875885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.7716671228408813,0.4860139787197113,0.445645660161972,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.8997462391853333,0.7824715375900269,0.7465072870254517,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.8976178169250488,0.7780359387397766,0.5475809574127197,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.8275873064994812,0.6032901406288147,0.5790097117424011,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.6652575731277466,0.3070230484008789,1.4276454448699951,287.1155090332031,284.95001220703125,299.25,295.7013244628906,297.6416931152344,297.1697082519531,287.115234375,1.0,0.8820119500160217,0.2788227498531341,0.2788227498531341,1.0,1.0,-4.50153398513794,0.9366725087165833,3.564861536026001,-0.0796120166778564,1.0,1.0,0.0,411.3827819824219,410.0,71323.7265625,0.0,8389.837890625,1.0,278.1499938964844,282.41583251953125,298.703125,303.326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886357843875885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.7711953520774841,0.4852595925331116,0.4449810087680816,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8992260694503784,0.7813713550567627,0.7454925775527954,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8979668617248535,0.7791853547096252,0.5483778119087219,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.8272704482078552,0.6027172207832336,0.5784828066825867,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.6650160551071167,0.3067848682403564,1.4266130924224854,287.11041259765625,284.95001220703125,299.235107421875,295.6924133300781,297.6376953125,297.1692810058594,287.1101379394531,1.0,0.8816463351249695,0.27869713306427,0.27869713306427,1.0,1.0,-4.498591423034668,0.9354583621025084,3.5631332397460938,-0.0802138969302177,1.0,1.0,0.0,411.3855590820313,410.0,71274.0859375,0.0,8377.4951171875,1.0,278.1499938964844,282.412841796875,298.69317626953125,303.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863363862037659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.7707973122596741,0.4846198558807373,0.4444168508052826,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.8987842798233032,0.7804310917854309,0.744624674320221,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.8982673287391663,0.7801660895347595,0.5490573644638062,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.8270024657249451,0.602228581905365,0.5780328512191772,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.6648147106170654,0.3065851032733917,1.4257460832595823,287.10650634765625,284.95001220703125,299.22467041015625,295.68609619140625,297.6351928710937,297.16900634765625,287.1062316894531,1.0,0.8813357353210449,0.2785901725292206,0.2785901725292206,1.0,1.0,-4.49609899520874,0.9344293475151062,3.56166934967041,-0.0806991010904312,1.0,1.0,0.0,411.3853149414063,410.0,71235.0546875,0.0,8367.02734375,1.0,278.1499938964844,282.4104919433594,298.6865539550781,303.3021240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863074779510498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.7699398994445801,0.4832361936569214,0.4431959688663482,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8978252410888672,0.7783796787261963,0.7427300810813904,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8989270329475403,0.7823053002357483,0.5505390763282776,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8264232873916626,0.6011652946472168,0.5770529508590698,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.6643864512443542,0.3061587810516357,1.4238941669464111,287.0987548828125,284.95001220703125,299.208740234375,295.67626953125,297.6312866210937,297.1685791015625,287.0985412597656,1.0,0.8806638121604919,0.278357595205307,0.278357595205307,1.0,1.0,-4.490718841552734,0.9322025775909424,3.558516502380371,-0.081730917096138,1.0,1.0,0.0,411.3796691894531,410.0,71156.703125,0.0,8344.431640625,1.0,278.1499938964844,282.4057922363281,298.6760559082031,303.2848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861206769943237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.7699398994445801,0.4832361936569214,0.4431959688663482,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8978252410888672,0.7783796787261963,0.7427300810813904,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8989270329475403,0.7823053002357483,0.5505390763282776,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8264232873916626,0.6011652946472168,0.5770529508590698,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.6643864512443542,0.3061587810516357,1.4238941669464111,287.0987548828125,284.95001220703125,299.208740234375,295.67626953125,297.6312866210937,297.1685791015625,287.0985412597656,1.0,0.8806638121604919,0.278357595205307,0.278357595205307,1.0,1.0,-4.490718841552734,0.9322025775909424,3.558516502380371,-0.081730917096138,1.0,1.0,0.0,411.3796691894531,410.0,71156.703125,0.0,8344.431640625,1.0,278.1499938964844,282.4057922363281,298.6760559082031,303.2848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861206769943237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09521484375,0.7695143222808838,0.4825472831726074,0.4425878524780273,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8973463177680969,0.7773517966270447,0.7417803406715393,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8992591500282288,0.7833778858184814,0.5512816309928894,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09521484375,0.826134979724884,0.6006336808204651,0.5765627026557922,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.6641759276390076,0.3059487342834472,1.422981023788452,287.0951843261719,284.95001220703125,299.2040710449219,295.6732788085937,297.6299133300781,297.1683959960937,287.094970703125,1.0,0.880329430103302,0.2782413065433502,0.2782413065433502,1.0,1.0,-4.488045692443848,0.9310935735702516,3.556951999664306,-0.0822378247976303,1.0,1.0,0.0,411.3751831054688,410.0,71120.0625,0.0,8333.2080078125,1.0,278.1499938964844,282.403564453125,298.6722717285156,303.2778015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859357237815857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.17919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.7690931558609009,0.4818629920482635,0.4419834017753601,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.8968689441680908,0.7763224840164185,0.7408286333084106,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.8995947241783142,0.7844540476799011,0.5520264506340027,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.8258489370346069,0.600102961063385,0.5760727524757385,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.663970410823822,0.3057430684566498,1.422085881233215,287.092041015625,284.95001220703125,299.2015075683594,295.6714782714844,297.6293334960937,297.1683044433594,287.09185791015625,1.0,0.8799978494644165,0.2781052887439728,0.2781052887439728,1.0,1.0,-4.485400199890137,0.9299211502075196,3.555478811264038,-0.0828032121062278,1.0,1.0,0.0,411.3685302734375,410.0,71086.859375,0.0,8322.0947265625,1.0,278.1499938964844,282.4015808105469,298.6702880859375,303.2728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857589364051819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.7682603001594543,0.4805046021938324,0.4407830238342285,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8959175944328308,0.7742617726325989,0.7389224767684937,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9002730250358582,0.786615788936615,0.5535220503807068,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8252815008163452,0.5990442633628845,0.5750948190689087,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.6635701656341553,0.3053416013717651,1.4203370809555054,287.0864562988281,284.95001220703125,299.2023010253906,295.6713256835937,297.6294860839844,297.1682434082031,287.0863037109375,1.0,0.8793418407440186,0.2778332531452179,0.2778332531452179,1.0,1.0,-4.480174541473389,0.927584707736969,3.5525898933410645,-0.0839221403002739,1.0,1.0,0.0,411.3516845703125,410.0,71026.484375,0.0,8300.150390625,1.0,278.1499938964844,282.39794921875,298.6696472167969,303.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853091597557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.7682603001594543,0.4805046021938324,0.4407830238342285,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8959175944328308,0.7742617726325989,0.7389224767684937,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9002730250358582,0.786615788936615,0.5535220503807068,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8252815008163452,0.5990442633628845,0.5750948190689087,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.6635701656341553,0.3053416013717651,1.4203370809555054,287.0864562988281,284.95001220703125,299.2023010253906,295.6713256835937,297.6294860839844,297.1682434082031,287.0863037109375,1.0,0.8793418407440186,0.2778332531452179,0.2778332531452179,1.0,1.0,-4.480174541473389,0.927584707736969,3.5525898933410645,-0.0839221403002739,1.0,1.0,0.0,411.3516845703125,410.0,71026.484375,0.0,8300.150390625,1.0,278.1499938964844,282.39794921875,298.6696472167969,303.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853091597557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
