time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029340,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.767440676689148,0.4791610538959503,0.439595103263855,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8949713706970215,0.7722004652023315,0.7370145320892334,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.9009611010551452,0.7887908816337585,0.5550262331962585,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.8247208595275879,0.5979905128479004,0.5741205811500549,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.6631848216056824,0.3049542009830475,1.4186477661132812,287.08184814453125,284.95001220703125,299.2104797363281,295.6754150390625,297.63140869140625,297.1683654785156,287.08172607421875,1.0,0.8786970973014832,0.277561217546463,0.277561217546463,1.0,1.0,-4.475048542022705,0.9252737164497375,3.5497751235961914,-0.0850126445293426,1.0,1.0,0.0,411.3308410644531,410.0,70974.515625,0.0,8278.6328125,1.0,278.1499938964844,282.3948059082031,298.6732482910156,303.2658996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847560882568359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.767440676689148,0.4791610538959503,0.439595103263855,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8949713706970215,0.7722004652023315,0.7370145320892334,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.9009611010551452,0.7887908816337585,0.5550262331962585,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.8247208595275879,0.5979905128479004,0.5741205811500549,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.6631848216056824,0.3049542009830475,1.4186477661132812,287.08184814453125,284.95001220703125,299.2104797363281,295.6754150390625,297.63140869140625,297.1683654785156,287.08172607421875,1.0,0.8786970973014832,0.277561217546463,0.277561217546463,1.0,1.0,-4.475048542022705,0.9252737164497375,3.5497751235961914,-0.0850126445293426,1.0,1.0,0.0,411.3308410644531,410.0,70974.515625,0.0,8278.6328125,1.0,278.1499938964844,282.3948059082031,298.6732482910156,303.2658996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847560882568359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782165527344,0.766634464263916,0.4778332710266113,0.4384204745292663,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8940308094024658,0.7701408267021179,0.7351070046424866,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9016590118408204,0.790980339050293,0.5565396547317505,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8241671919822693,0.596943199634552,0.5731515288352966,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.6628145575523376,0.3045814335346222,1.4170209169387815,287.07818603515625,284.95001220703125,299.225341796875,295.68328857421875,297.63494873046875,297.1686706542969,287.0780639648437,1.0,0.8780648112297058,0.2774097919464111,0.2774097919464111,1.0,1.0,-4.470032215118408,0.9234331250190736,3.5465989112854004,-0.0856347978115081,1.0,1.0,0.0,411.30712890625,410.0,70930.4375,0.0,8257.58203125,1.0,278.1499938964844,282.3921203613281,298.6806945800781,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841133713722229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782165527344,0.766634464263916,0.4778332710266113,0.4384204745292663,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8940308094024658,0.7701408267021179,0.7351070046424866,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9016590118408204,0.790980339050293,0.5565396547317505,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8241671919822693,0.596943199634552,0.5731515288352966,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.6628145575523376,0.3045814335346222,1.4170209169387815,287.07818603515625,284.95001220703125,299.225341796875,295.68328857421875,297.63494873046875,297.1686706542969,287.0780639648437,1.0,0.8780648112297058,0.2774097919464111,0.2774097919464111,1.0,1.0,-4.470032215118408,0.9234331250190736,3.5465989112854004,-0.0856347978115081,1.0,1.0,0.0,411.30712890625,410.0,70930.4375,0.0,8257.58203125,1.0,278.1499938964844,282.3921203613281,298.6806945800781,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841133713722229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.7660609483718872,0.4768853783607483,0.4375815987586975,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.8933568000793457,0.7686596512794495,0.7337345480918884,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.9021665453910828,0.792564868927002,0.5576344132423401,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.8237721920013428,0.5961928963661194,0.5724568367004395,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.6625556945800781,0.3043204545974731,1.4158810377120972,287.07598876953125,284.95001220703125,299.23980712890625,295.69110107421875,297.63824462890625,297.1689453125,287.0758972167969,1.0,0.8776162266731262,0.2773007750511169,0.2773007750511169,1.0,1.0,-4.466476917266846,0.922132670879364,3.544343948364258,-0.086059883236885,1.0,1.0,0.0,411.2885437011719,410.0,70902.53125,0.0,8242.6748046875,1.0,278.1499938964844,282.39044189453125,298.6878662109375,303.2740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835742473602295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.7658419013023376,0.4765216708183288,0.4372596442699432,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.8930966854095459,0.7680848836898804,0.733201801776886,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.9023668766021729,0.7931848764419556,0.5580628514289856,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07537841796875,0.8236208558082581,0.5959033370018005,0.5721886157989502,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.6624594926834106,0.3042234778404236,1.4154573678970337,287.0753479003906,284.95001220703125,299.2462463378906,295.694580078125,297.6399230957031,297.1690979003906,287.07525634765625,1.0,0.8774461150169373,0.2772583663463592,0.2772583663463592,1.0,1.0,-4.46513032913208,0.921635925769806,3.54349422454834,-0.0862191021442413,1.0,1.0,0.0,411.28070068359375,410.0,70893.671875,0.0,8237.02734375,1.0,278.1499938964844,282.3899230957031,298.6915588378906,303.2770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883392333984375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741882324219,0.7654494643211365,0.4758705496788025,0.4366831481456756,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.8926315307617188,0.7670583724975586,0.7322502136230469,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9027236104011536,0.7942920923233032,0.5588275194168091,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741882324219,0.8233497142791748,0.5953857898712158,0.5717090964317322,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.6622862219810486,0.3040486872196197,1.4146934747695925,287.0741882324219,284.95001220703125,299.2587280273437,295.7013854980469,297.6427917480469,297.1693420410156,287.0740966796875,1.0,0.8771407008171082,0.2771826386451721,0.2771826386451721,1.0,1.0,-4.462712287902832,0.9207456707954408,3.541966676712036,-0.0865050107240676,1.0,1.0,0.0,411.2667541503906,410.0,70877.2578125,0.0,8226.896484375,1.0,278.1499938964844,282.388916015625,298.6979064941406,303.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829871416091919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.7650617361068726,0.4752250909805298,0.4361115097999573,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.8921689391136169,0.7660338878631592,0.7313002347946167,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.9030845761299132,0.7954040765762329,0.55959552526474,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.8230813145637512,0.5948711037635803,0.5712320804595947,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.662118136882782,0.3038789927959442,1.413951396942139,287.0732727050781,284.95001220703125,299.2724914550781,295.7088928222656,297.6461486816406,297.16961669921875,287.0731811523437,1.0,0.876840353012085,0.2770615518093109,0.2770615518093109,1.0,1.0,-4.460336208343506,0.9197046160697936,3.5406315326690674,-0.0869444459676742,1.0,1.0,0.0,411.2519836425781,410.0,70863.2578125,0.0,8216.9423828125,1.0,278.1499938964844,282.3880615234375,298.7052917480469,303.2879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882591962814331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.7642956376075745,0.4739457666873932,0.4349782466888428,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8912486433982849,0.7639896869659424,0.729404091835022,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.9038184881210328,0.7976398468017578,0.5611391067504883,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8225497007369995,0.5938481092453003,0.5702835917472839,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.6617922186851501,0.3035498857498169,1.4125118255615234,287.0718994140625,284.95001220703125,299.3034362792969,295.7257385253906,297.6535339355469,297.1702880859375,287.07183837890625,1.0,0.8762500882148743,0.2768193483352661,0.2768193483352661,1.0,1.0,-4.45566987991333,0.9176245927810668,3.5380451679229736,-0.087831050157547,1.0,1.0,0.0,411.2213134765625,410.0,70839.203125,0.0,8197.408203125,1.0,278.1499938964844,282.3865966796875,298.72174072265625,303.3022766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817530274391174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.00732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.7642956376075745,0.4739457666873932,0.4349782466888428,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8912486433982849,0.7639896869659424,0.729404091835022,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.9038184881210328,0.7976398468017578,0.5611391067504883,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8225497007369995,0.5938481092453003,0.5702835917472839,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.6617922186851501,0.3035498857498169,1.4125118255615234,287.0718994140625,284.95001220703125,299.3034362792969,295.7257385253906,297.6535339355469,297.1702880859375,287.07183837890625,1.0,0.8762500882148743,0.2768193483352661,0.2768193483352661,1.0,1.0,-4.45566987991333,0.9176245927810668,3.5380451679229736,-0.087831050157547,1.0,1.0,0.0,411.2213134765625,410.0,70839.203125,0.0,8197.408203125,1.0,278.1499938964844,282.3865966796875,298.72174072265625,303.3022766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817530274391174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.00732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.7635461091995239,0.4726878404617309,0.4338635504245758,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8903376460075378,0.7619551420211792,0.7275161147117615,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.9045717120170592,0.7998950481414795,0.5626958012580872,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8220273852348328,0.5928367972373962,0.5693454146385193,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.6614848375320435,0.3032399713993072,1.4111558198928833,287.0713195800781,284.95001220703125,299.33837890625,295.7447509765625,297.662109375,297.17108154296875,287.0712890625,1.0,0.8756798505783081,0.2765771448612213,0.2765771448612213,1.0,1.0,-4.451165199279785,0.9155851006507874,3.5355803966522217,-0.0886974111199379,1.0,1.0,0.0,411.189697265625,410.0,70822.046875,0.0,8178.5693359375,1.0,278.1499938964844,282.38555908203125,298.74090576171875,303.3199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809198141098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.7635461091995239,0.4726878404617309,0.4338635504245758,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8903376460075378,0.7619551420211792,0.7275161147117615,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.9045717120170592,0.7998950481414795,0.5626958012580872,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8220273852348328,0.5928367972373962,0.5693454146385193,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.6614848375320435,0.3032399713993072,1.4111558198928833,287.0713195800781,284.95001220703125,299.33837890625,295.7447509765625,297.662109375,297.17108154296875,287.0712890625,1.0,0.8756798505783081,0.2765771448612213,0.2765771448612213,1.0,1.0,-4.451165199279785,0.9155851006507874,3.5355803966522217,-0.0886974111199379,1.0,1.0,0.0,411.189697265625,410.0,70822.046875,0.0,8178.5693359375,1.0,278.1499938964844,282.38555908203125,298.74090576171875,303.3199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809198141098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7628070712089539,0.471443772315979,0.4327609539031982,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8894321322441101,0.75992751121521,0.7256340980529785,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.9053388833999634,0.8021639585494995,0.5642614364624023,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8215105533599854,0.5918333530426025,0.5684142112731934,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.6611891388893127,0.3029423654079437,1.40985369682312,287.0711364746094,284.95001220703125,299.3766784667969,295.7655334472656,297.6713256835937,297.1719665527344,287.0711364746094,1.0,0.8751225471496582,0.2764778733253479,0.2764778733253479,1.0,1.0,-4.446765899658203,0.9140944480895996,3.5326714515686035,-0.0890305861830711,1.0,1.0,0.0,411.1583251953125,410.0,70808.7109375,0.0,8160.19091796875,1.0,278.1499938964844,282.3847351074219,298.7613525390625,303.3392639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800283670425415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7628070712089539,0.471443772315979,0.4327609539031982,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8894321322441101,0.75992751121521,0.7256340980529785,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.9053388833999634,0.8021639585494995,0.5642614364624023,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8215105533599854,0.5918333530426025,0.5684142112731934,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.6611891388893127,0.3029423654079437,1.40985369682312,287.0711364746094,284.95001220703125,299.3766784667969,295.7655334472656,297.6713256835937,297.1719665527344,287.0711364746094,1.0,0.8751225471496582,0.2764778733253479,0.2764778733253479,1.0,1.0,-4.446765899658203,0.9140944480895996,3.5326714515686035,-0.0890305861830711,1.0,1.0,0.0,411.1583251953125,410.0,70808.7109375,0.0,8160.19091796875,1.0,278.1499938964844,282.3847351074219,298.7613525390625,303.3392639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800283670425415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.7620798349380493,0.4702150523662567,0.4316716492176056,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.888533353805542,0.7579081058502197,0.723759114742279,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.9061214327812196,0.8044483065605164,0.5658374428749084,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.8210002183914185,0.5908389091491699,0.5674910545349121,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.6609064340591431,0.302658200263977,1.4086101055145264,287.0714416503906,284.95001220703125,299.41766357421875,295.7876281738281,297.6811828613281,297.1728820800781,287.0714416503906,1.0,0.8745797872543335,0.2763786017894745,0.2763786017894745,1.0,1.0,-4.442483425140381,0.912650227546692,3.5298333168029785,-0.0893346965312957,1.0,1.0,0.0,411.12646484375,410.0,70799.5390625,0.0,8142.32080078125,1.0,278.1499938964844,282.3841857910156,298.78326416015625,303.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791248202323914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.378173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.7620798349380493,0.4702150523662567,0.4316716492176056,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.888533353805542,0.7579081058502197,0.723759114742279,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.9061214327812196,0.8044483065605164,0.5658374428749084,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.8210002183914185,0.5908389091491699,0.5674910545349121,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.6609064340591431,0.302658200263977,1.4086101055145264,287.0714416503906,284.95001220703125,299.41766357421875,295.7876281738281,297.6811828613281,297.1728820800781,287.0714416503906,1.0,0.8745797872543335,0.2763786017894745,0.2763786017894745,1.0,1.0,-4.442483425140381,0.912650227546692,3.5298333168029785,-0.0893346965312957,1.0,1.0,0.0,411.12646484375,410.0,70799.5390625,0.0,8142.32080078125,1.0,278.1499938964844,282.3841857910156,298.78326416015625,303.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791248202323914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.378173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.7617205381393433,0.4696064293384552,0.4311319887638092,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.8880864381790161,0.7569015622138977,0.7228243350982666,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.9065182209014891,0.8055962920188904,0.56662917137146,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.8207473158836365,0.590345025062561,0.5670323967933655,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.6607698202133179,0.302521139383316,1.4080102443695068,287.0717468261719,284.95001220703125,299.43896484375,295.7990417480469,297.6863098144531,297.1733703613281,287.0717468261719,1.0,0.8743138909339905,0.276328980922699,0.276328980922699,1.0,1.0,-4.440386295318604,0.9119391441345216,3.528447151184082,-0.0894828885793685,1.0,1.0,0.0,411.1105651855469,410.0,70796.3125,0.0,8133.5771484375,1.0,278.1499938964844,282.38397216796875,298.79461669921875,303.3714904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786724209785461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.7613635659217834,0.46900075674057,0.4305949211120605,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.8876408338546753,0.7558966279029846,0.7218909859657288,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9069182276725768,0.8067471385002136,0.5674229860305786,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.8204956650733948,0.5898527503013611,0.566575288772583,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.6606357097625732,0.3023866415023803,1.4074218273162842,287.0721130371094,284.95001220703125,299.4606628417969,295.8106384277344,297.6915588378906,297.1738586425781,287.0721435546875,1.0,0.8740509152412415,0.2762657403945923,0.2762657403945923,1.0,1.0,-4.43831205368042,0.911185622215271,3.52712631225586,-0.0896772369742393,1.0,1.0,0.0,411.0946044921875,410.0,70793.7734375,0.0,8124.9345703125,1.0,278.1499938964844,282.3838195800781,298.8061828613281,303.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782215118408203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.7606645226478577,0.4678104519844055,0.4295395612716675,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8867580890655518,0.7538983225822449,0.7200348973274231,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.9077335596084596,0.809066891670227,0.5690232515335083,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8200005292892456,0.5888805985450745,0.5656723976135254,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.6603846549987793,0.3021368086338043,1.406329870223999,287.0732421875,284.95001220703125,299.5050048828125,295.83416748046875,297.70233154296875,297.1749267578125,287.0732421875,1.0,0.8735466599464417,0.2761392891407013,0.2761392891407013,1.0,1.0,-4.434330940246582,0.9097146391868592,3.524616241455078,-0.0900632590055465,1.0,1.0,0.0,411.0645446777344,410.0,70792.1953125,0.0,8108.37109375,1.0,278.1499938964844,282.3837280273437,298.829833984375,303.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773604035377502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.7606645226478577,0.4678104519844055,0.4295395612716675,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8867580890655518,0.7538983225822449,0.7200348973274231,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.9077335596084596,0.809066891670227,0.5690232515335083,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8200005292892456,0.5888805985450745,0.5656723976135254,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.6603846549987793,0.3021368086338043,1.406329870223999,287.0732421875,284.95001220703125,299.5050048828125,295.83416748046875,297.70233154296875,297.1749267578125,287.0732421875,1.0,0.8735466599464417,0.2761392891407013,0.2761392891407013,1.0,1.0,-4.434330940246582,0.9097146391868592,3.524616241455078,-0.0900632590055465,1.0,1.0,0.0,411.0645446777344,410.0,70792.1953125,0.0,8108.37109375,1.0,278.1499938964844,282.3837280273437,298.829833984375,303.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773604035377502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.7599732875823975,0.4666307866573334,0.4284935891628265,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.8858804106712341,0.7519087195396423,0.7181862592697144,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.9085593223571776,0.8113963007926941,0.5706298351287842,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.8195100426673889,0.5879172086715698,0.5647772550582886,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.6601426005363464,0.3018966913223266,1.4052809476852417,287.0744934082031,284.95001220703125,299.54998779296875,295.8578186035156,297.71319580078125,297.17596435546875,287.0744934082031,1.0,0.8730538487434387,0.2760128080844879,0.2760128080844879,1.0,1.0,-4.43043851852417,0.9082660675048828,3.522172212600708,-0.0904458910226821,1.0,1.0,0.0,411.0353393554688,410.0,70791.859375,0.0,8092.20166015625,1.0,278.1499938964844,282.3836975097656,298.8533935546875,303.430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764996528625488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.7599732875823975,0.4666307866573334,0.4284935891628265,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.8858804106712341,0.7519087195396423,0.7181862592697144,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.9085593223571776,0.8113963007926941,0.5706298351287842,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744934082031,0.8195100426673889,0.5879172086715698,0.5647772550582886,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.6601426005363464,0.3018966913223266,1.4052809476852417,287.0744934082031,284.95001220703125,299.54998779296875,295.8578186035156,297.71319580078125,297.17596435546875,287.0744934082031,1.0,0.8730538487434387,0.2760128080844879,0.2760128080844879,1.0,1.0,-4.43043851852417,0.9082660675048828,3.522172212600708,-0.0904458910226821,1.0,1.0,0.0,411.0353393554688,410.0,70791.859375,0.0,8092.20166015625,1.0,278.1499938964844,282.3836975097656,298.8533935546875,303.430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764996528625488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.7592894434928894,0.4654608368873596,0.4274561703205108,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.8850075006484985,0.7499270439147949,0.7163445353507996,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.9093955755233764,0.8137357234954834,0.5722430944442749,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.8190239071846008,0.5869619250297546,0.56388920545578,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.6599085927009583,0.3016651570796966,1.404270052909851,287.0758361816406,284.95001220703125,299.5950012207031,295.88116455078125,297.7240905761719,297.1770324707031,287.07586669921875,1.0,0.8725712895393372,0.2758390307426452,0.2758390307426452,1.0,1.0,-4.426625728607178,0.9066656231880188,3.519960165023804,-0.0909973308444023,1.0,1.0,0.0,411.0065002441406,410.0,70792.59375,0.0,8076.390625,1.0,278.1499938964844,282.3837280273437,298.8768920898437,303.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756776452064514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.061279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.7592894434928894,0.4654608368873596,0.4274561703205108,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.8850075006484985,0.7499270439147949,0.7163445353507996,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.9093955755233764,0.8137357234954834,0.5722430944442749,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758361816406,0.8190239071846008,0.5869619250297546,0.56388920545578,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.6599085927009583,0.3016651570796966,1.404270052909851,287.0758361816406,284.95001220703125,299.5950012207031,295.88116455078125,297.7240905761719,297.1770324707031,287.07586669921875,1.0,0.8725712895393372,0.2758390307426452,0.2758390307426452,1.0,1.0,-4.426625728607178,0.9066656231880188,3.519960165023804,-0.0909973308444023,1.0,1.0,0.0,411.0065002441406,410.0,70792.59375,0.0,8076.390625,1.0,278.1499938964844,282.3837280273437,298.8768920898437,303.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756776452064514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.061279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.7587487697601318,0.4645338356494903,0.4266343116760254,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769348144531,0.8843135237693787,0.7483492493629456,0.7148780226707458,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769348144531,0.9100716710090636,0.8156134486198425,0.5735382437705994,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769348144531,0.8186390399932861,0.5862054824829102,0.56318598985672,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.6597290635108948,0.3014885783195495,1.403500199317932,287.0769348144531,284.95001220703125,299.63055419921875,295.8993835449219,297.732666015625,297.1778869628906,287.0769348144531,1.0,0.8721957802772522,0.275700032711029,0.275700032711029,1.0,1.0,-4.4236555099487305,0.9054014086723328,3.518254280090332,-0.091441623866558,1.0,1.0,0.0,410.9847717285156,410.0,70793.3984375,0.0,8064.0927734375,1.0,278.1499938964844,282.3837585449219,298.8951110839844,303.472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750470876693726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.7586143016815186,0.46430304646492,0.4264297485351562,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.8841404318809509,0.7479555606842041,0.7145121693611145,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.910241425037384,0.8160833120346069,0.5738624334335327,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.8185432553291321,0.5860171914100647,0.5630109906196594,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.6596850156784058,0.3014454245567322,1.4033122062683103,287.07720947265625,284.95001220703125,299.63934326171875,295.9038391113281,297.7348022460937,297.1781005859375,287.07720947265625,1.0,0.8721030950546265,0.2756652534008026,0.2756652534008026,1.0,1.0,-4.422922134399414,0.9050875902175904,3.517834424972534,-0.0915526300668716,1.0,1.0,0.0,410.97955322265625,410.0,70793.609375,0.0,8061.05859375,1.0,278.1499938964844,282.3837890625,298.89959716796875,303.4775085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748955130577087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.7582783699035645,0.4637264311313629,0.4259185492992401,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8837079405784607,0.7469719648361206,0.71359783411026,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9106669425964355,0.8172593116760254,0.5746735334396362,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8183037638664246,0.5855469703674316,0.5625737905502319,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.6595751047134399,0.3013376295566559,1.402842402458191,287.077880859375,284.95001220703125,299.6610412597656,295.9147644042969,297.7401123046875,297.1786193847656,287.0779113769531,1.0,0.8718714714050293,0.2755783796310425,0.2755783796310425,1.0,1.0,-4.421089172363281,0.90430349111557,3.5167856216430664,-0.0918299555778503,1.0,1.0,0.0,410.9664306640625,410.0,70794.1484375,0.0,8053.48193359375,1.0,278.1499938964844,282.3838195800781,298.9107666015625,303.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745353817939758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.7579440474510193,0.4631521999835968,0.4254096746444702,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.8832763433456421,0.7459901571273804,0.7126854658126831,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.911093533039093,0.8184351325035095,0.5754848718643188,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.8180651068687439,0.585078775882721,0.5621387362480164,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.6594673991203308,0.3012325465679168,1.4023853540420532,287.0784912109375,284.95001220703125,299.6823425292969,295.9253845214844,297.7452392578125,297.1791076660156,287.0785217285156,1.0,0.8716432452201843,0.2754986882209778,0.2754986882209778,1.0,1.0,-4.419280052185059,0.903550922870636,3.5157291889190674,-0.0920828878879547,1.0,1.0,0.0,410.9542846679688,410.0,70794.1953125,0.0,8046.01416015625,1.0,278.1499938964844,282.3838195800781,298.9215087890625,303.5000305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741835355758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7572788596153259,0.46200892329216,0.424396812915802,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8824149966239929,0.7440310716629028,0.7108650207519531,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.9119502305984496,0.8207885026931763,0.577109158039093,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8175895810127258,0.5841472744941711,0.5612732172012329,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.6592564582824707,0.3010278940200805,1.401496648788452,287.07965087890625,284.95001220703125,299.7232971191406,295.9454650878906,297.75518798828125,297.1801147460937,287.07965087890625,1.0,0.8711936473846436,0.275339275598526,0.275339275598526,1.0,1.0,-4.415711402893066,0.9020617008209229,3.513649702072144,-0.0925868824124336,1.0,1.0,0.0,410.9319763183594,410.0,70793.421875,0.0,8031.31005859375,1.0,278.1499938964844,282.3837890625,298.9419250488281,303.5211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735397458076477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.0126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7572788596153259,0.46200892329216,0.424396812915802,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8824149966239929,0.7440310716629028,0.7108650207519531,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.9119502305984496,0.8207885026931763,0.577109158039093,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8175895810127258,0.5841472744941711,0.5612732172012329,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.6592564582824707,0.3010278940200805,1.401496648788452,287.07965087890625,284.95001220703125,299.7232971191406,295.9454650878906,297.75518798828125,297.1801147460937,287.07965087890625,1.0,0.8711936473846436,0.275339275598526,0.275339275598526,1.0,1.0,-4.415711402893066,0.9020617008209229,3.513649702072144,-0.0925868824124336,1.0,1.0,0.0,410.9319763183594,410.0,70793.421875,0.0,8031.31005859375,1.0,278.1499938964844,282.3837890625,298.9419250488281,303.5211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735397458076477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.0126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.7566162943840027,0.4608708024024963,0.4233891367912292,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.881554126739502,0.742075502872467,0.7090485095977783,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.912807047367096,0.8231368660926819,0.5787309408187866,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8171143531799316,0.5832202434539795,0.5604126453399658,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.6590503454208374,0.3008301556110382,1.4006410837173462,287.0804748535156,284.95001220703125,299.7616271972656,295.963623046875,297.7644348144531,297.1810302734375,287.0804748535156,1.0,0.8707524538040161,0.2751798927783966,0.2751798927783966,1.0,1.0,-4.412196159362793,0.900586724281311,3.5116095542907715,-0.0930953100323677,1.0,1.0,0.0,410.9140625,410.0,70790.203125,0.0,8016.876953125,1.0,278.1499938964844,282.38360595703125,298.9603576660156,303.5401306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729633688926697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
