time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031200,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.7566162943840027,0.4608708024024963,0.4233891367912292,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.881554126739502,0.742075502872467,0.7090485095977783,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.912807047367096,0.8231368660926819,0.5787309408187866,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8171143531799316,0.5832202434539795,0.5604126453399658,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.6590503454208374,0.3008301556110382,1.4006410837173462,287.0804748535156,284.95001220703125,299.7616271972656,295.963623046875,297.7644348144531,297.1810302734375,287.0804748535156,1.0,0.8707524538040161,0.2751798927783966,0.2751798927783966,1.0,1.0,-4.412196159362793,0.900586724281311,3.5116095542907715,-0.0930953100323677,1.0,1.0,0.0,410.9140625,410.0,70790.203125,0.0,8016.876953125,1.0,278.1499938964844,282.38360595703125,298.9603576660156,303.5401306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729633688926697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7559542059898376,0.4597346782684326,0.4223838448524475,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8806917667388916,0.7401205897331238,0.7072330713272095,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.913661241531372,0.8254770040512085,0.5803477168083191,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8166376948356628,0.5822950005531311,0.5595542192459106,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.6588465571403503,0.3006365299224853,1.399806261062622,287.0809631347656,284.95001220703125,299.79656982421875,295.9795227050781,297.7729187011719,297.1818542480469,287.0809631347656,1.0,0.8703159093856812,0.2750951647758484,0.2750951647758484,1.0,1.0,-4.408707141876221,0.8993895649909973,3.509317398071289,-0.0933388695120811,1.0,1.0,0.0,410.9003601074219,410.0,70783.9765625,0.0,8002.59619140625,1.0,278.1499938964844,282.3832397460937,298.9767150878906,303.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724857568740845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7559542059898376,0.4597346782684326,0.4223838448524475,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8806917667388916,0.7401205897331238,0.7072330713272095,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.913661241531372,0.8254770040512085,0.5803477168083191,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8166376948356628,0.5822950005531311,0.5595542192459106,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.6588465571403503,0.3006365299224853,1.399806261062622,287.0809631347656,284.95001220703125,299.79656982421875,295.9795227050781,297.7729187011719,297.1818542480469,287.0809631347656,1.0,0.8703159093856812,0.2750951647758484,0.2750951647758484,1.0,1.0,-4.408707141876221,0.8993895649909973,3.509317398071289,-0.0933388695120811,1.0,1.0,0.0,410.9003601074219,410.0,70783.9765625,0.0,8002.59619140625,1.0,278.1499938964844,282.3832397460937,298.9767150878906,303.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724857568740845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7552910447120667,0.4585986137390136,0.4213793575763702,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8798263072967529,0.738163948059082,0.7054169774055481,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.914509892463684,0.8278043866157532,0.5819567441940308,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8161580562591553,0.5813698172569275,0.5586966276168823,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.6586437225341797,0.3004459738731384,1.398987889289856,287.0809631347656,284.95001220703125,299.8275146484375,295.9927673339844,297.7803955078125,297.1825866699219,287.0809631347656,1.0,0.8698826432228088,0.2750104367733001,0.2750104367733001,1.0,1.0,-4.405229568481445,0.8982046246528625,3.5070247650146484,-0.0935812070965766,1.0,1.0,0.0,410.8913879394531,410.0,70773.75,0.0,7988.41748046875,1.0,278.1499938964844,282.38262939453125,298.990478515625,303.5710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721096515655518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.599365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.7552910447120667,0.4585986137390136,0.4213793575763702,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8798263072967529,0.738163948059082,0.7054169774055481,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.914509892463684,0.8278043866157532,0.5819567441940308,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8161580562591553,0.5813698172569275,0.5586966276168823,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.6586437225341797,0.3004459738731384,1.398987889289856,287.0809631347656,284.95001220703125,299.8275146484375,295.9927673339844,297.7803955078125,297.1825866699219,287.0809631347656,1.0,0.8698826432228088,0.2750104367733001,0.2750104367733001,1.0,1.0,-4.405229568481445,0.8982046246528625,3.5070247650146484,-0.0935812070965766,1.0,1.0,0.0,410.8913879394531,410.0,70773.75,0.0,7988.41748046875,1.0,278.1499938964844,282.38262939453125,298.990478515625,303.5710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721096515655518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.599365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.7549582123756409,0.4580296576023102,0.4208766222000122,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.879391610622406,0.7371838688850403,0.70450758934021,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.9149305820465088,0.8289610147476196,0.5827568173408508,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.8159164190292358,0.580906331539154,0.55826735496521,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.6585419774055481,0.3003512620925903,1.3985828161239624,287.0807189941406,284.95001220703125,299.8412780761719,295.9982604980469,297.78369140625,297.1828918457031,287.0807189941406,1.0,0.8696664571762085,0.2749680876731872,0.2749680876731872,1.0,1.0,-4.403487682342529,0.8976116180419922,3.505875825881958,-0.0937061980366706,1.0,1.0,0.0,410.8890686035156,410.0,70766.6171875,0.0,7981.33837890625,1.0,278.1499938964844,282.3822326660156,298.99615478515625,303.5768127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719544410705566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.7546243071556091,0.4574596881866455,0.4203732311725616,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.8789554238319397,0.7362022399902344,0.7035970687866211,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.9153486490249634,0.830112636089325,0.5835537910461426,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.815673291683197,0.580441951751709,0.5578374266624451,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.6584397554397583,0.3002565801143646,1.3981786966323853,287.0803527832031,284.95001220703125,299.853759765625,296.0029296875,297.7867126464844,297.1831970214844,287.080322265625,1.0,0.8694500923156738,0.2749290764331817,0.2749290764331817,1.0,1.0,-4.401740074157715,0.8970291614532471,3.504710912704468,-0.0938215553760528,1.0,1.0,0.0,410.8880920410156,410.0,70758.3125,0.0,7974.25146484375,1.0,278.1499938964844,282.3817443847656,299.00115966796875,303.5818176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718346357345581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.02001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.7539523839950562,0.4563154280185699,0.4193633198738098,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.878077507019043,0.7342329025268555,0.701771080493927,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.916175127029419,0.8323983550071716,0.5851364135742188,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.8151818513870239,0.5795093178749084,0.5569747090339661,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.6582328677177429,0.3000664710998535,1.3973697423934937,287.0791320800781,284.95001220703125,299.8746643066406,296.0096435546875,297.79180908203125,297.18365478515625,287.0790710449219,1.0,0.8690155744552612,0.2748510539531708,0.2748510539531708,1.0,1.0,-4.39821720123291,0.8958591222763062,3.5023581981658936,-0.0940590649843216,1.0,1.0,0.0,410.8902282714844,410.0,70737.2421875,0.0,7960.0107421875,1.0,278.1499938964844,282.3804931640625,299.0086364746094,303.5890808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871691882610321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.7539523839950562,0.4563154280185699,0.4193633198738098,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.878077507019043,0.7342329025268555,0.701771080493927,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.916175127029419,0.8323983550071716,0.5851364135742188,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.8151818513870239,0.5795093178749084,0.5569747090339661,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.6582328677177429,0.3000664710998535,1.3973697423934937,287.0791320800781,284.95001220703125,299.8746643066406,296.0096435546875,297.79180908203125,297.18365478515625,287.0790710449219,1.0,0.8690155744552612,0.2748510539531708,0.2748510539531708,1.0,1.0,-4.39821720123291,0.8958591222763062,3.5023581981658936,-0.0940590649843216,1.0,1.0,0.0,410.8902282714844,410.0,70737.2421875,0.0,7960.0107421875,1.0,278.1499938964844,282.3804931640625,299.0086364746094,303.5890808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871691882610321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.7532694935798645,0.4551588296890259,0.4183437824249267,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.8771863579750061,0.7322471141815186,0.6999313831329346,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.916977882385254,0.8346426486968994,0.5866923332214355,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.8146783709526062,0.5785652995109558,0.5561027526855469,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.6580184102058411,0.2998719215393066,1.396546721458435,287.07684326171875,284.95001220703125,299.8895263671875,296.0125427246094,297.7950134277344,297.18389892578125,287.0767822265625,1.0,0.8685732483863831,0.2747730314731598,0.2747730314731598,1.0,1.0,-4.394607067108154,0.8946680426597595,3.49993896484375,-0.0943125784397125,1.0,1.0,0.0,410.9001770019531,410.0,70707.2421875,0.0,7945.4921875,1.0,278.1499938964844,282.37872314453125,299.0113830566406,303.5910949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716071844100952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.7532694935798645,0.4551588296890259,0.4183437824249267,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.8771863579750061,0.7322471141815186,0.6999313831329346,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.916977882385254,0.8346426486968994,0.5866923332214355,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.8146783709526062,0.5785652995109558,0.5561027526855469,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.6580184102058411,0.2998719215393066,1.396546721458435,287.07684326171875,284.95001220703125,299.8895263671875,296.0125427246094,297.7950134277344,297.18389892578125,287.0767822265625,1.0,0.8685732483863831,0.2747730314731598,0.2747730314731598,1.0,1.0,-4.394607067108154,0.8946680426597595,3.49993896484375,-0.0943125784397125,1.0,1.0,0.0,410.9001770019531,410.0,70707.2421875,0.0,7945.4921875,1.0,278.1499938964844,282.37872314453125,299.0113830566406,303.5910949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716071844100952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07391357421875,0.7525785565376282,0.4539927840232849,0.4173166751861572,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.87628573179245,0.7302491664886475,0.6980811953544617,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.9177641868591307,0.8368587493896484,0.5882297158241272,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8141656517982483,0.5776129364967346,0.5552237629890442,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.6577980518341064,0.2996732592582702,1.3957089185714722,287.0738830566406,284.95001220703125,299.8976745605469,296.01123046875,297.7970275878906,297.1840209960937,287.07379150390625,1.0,0.8681240081787109,0.2747099995613098,0.2747099995613098,1.0,1.0,-4.390925407409668,0.8935138583183289,3.4974114894866943,-0.0945225954055786,1.0,1.0,0.0,410.9150695800781,410.0,70671.1875,0.0,7930.744140625,1.0,278.1499938964844,282.3765869140625,299.01104736328125,303.5895690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717276453971863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.016357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07391357421875,0.7525785565376282,0.4539927840232849,0.4173166751861572,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.87628573179245,0.7302491664886475,0.6980811953544617,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.9177641868591307,0.8368587493896484,0.5882297158241272,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8141656517982483,0.5776129364967346,0.5552237629890442,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.6577980518341064,0.2996732592582702,1.3957089185714722,287.0738830566406,284.95001220703125,299.8976745605469,296.01123046875,297.7970275878906,297.1840209960937,287.07379150390625,1.0,0.8681240081787109,0.2747099995613098,0.2747099995613098,1.0,1.0,-4.390925407409668,0.8935138583183289,3.4974114894866943,-0.0945225954055786,1.0,1.0,0.0,410.9150695800781,410.0,70671.1875,0.0,7930.744140625,1.0,278.1499938964844,282.3765869140625,299.01104736328125,303.5895690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717276453971863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.016357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704040527344,0.7519598603248596,0.452953577041626,0.4164023399353027,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.8754809498786926,0.728474497795105,0.6964390277862549,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.9184351563453674,0.8387733101844788,0.5895594358444214,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.8137030601501465,0.5767631530761719,0.554440438747406,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.6575958132743835,0.2994920313358307,1.3949480056762695,287.07037353515625,284.95001220703125,299.8988037109375,296.0062561035156,297.7971496582031,297.1839294433594,287.0702514648437,1.0,0.8677188158035278,0.2746545374393463,0.2746545374393463,1.0,1.0,-4.3875885009765625,0.8924760222434998,3.495112180709839,-0.0947198048233985,1.0,1.0,0.0,410.9337158203125,410.0,70631.40625,0.0,7917.43212890625,1.0,278.1499938964844,282.3742370605469,299.0067138671875,303.5839233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719433546066284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7518739104270935,0.4528099596500397,0.4162761270999908,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8753694295883179,0.7282300591468811,0.6962130069732666,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.918523609638214,0.8390291929244995,0.5897374153137207,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8136383891105652,0.5766454935073853,0.5543321371078491,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.657567024230957,0.2994663715362549,1.3948404788970947,287.0697937011719,284.95001220703125,299.89849853515625,296.0052795410156,297.7969970703125,297.18389892578125,287.0696716308594,1.0,0.8676620125770569,0.2746469974517822,0.2746469974517822,1.0,1.0,-4.387118816375732,0.8923309445381165,3.4947876930236816,-0.094748243689537,1.0,1.0,0.0,410.9369812011719,410.0,70625.0703125,0.0,7915.564453125,1.0,278.1499938964844,282.3738708496094,299.00567626953125,303.5826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719692826271057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.7515184283256531,0.4522145688533783,0.4157525599002838,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.8749076128005981,0.727215588092804,0.6952745318412781,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.918897032737732,0.8401041626930237,0.5904844403266907,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675048828125,0.8133710622787476,0.5761582851409912,0.5538833141326904,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06756591796875,0.6574488878250122,0.2993608713150024,1.3943984508514404,287.0674743652344,284.95001220703125,299.8959350585937,296.00048828125,297.7965393066406,297.1838073730469,287.0673522949219,1.0,0.8674278855323792,0.274615466594696,0.274615466594696,1.0,1.0,-4.385184288024902,0.8917319178581238,3.493452310562134,-0.0948649495840072,1.0,1.0,0.0,410.9495849609375,410.0,70599.7578125,0.0,7907.87158203125,1.0,278.1499938964844,282.37237548828125,299.0018615722656,303.5778503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721972107887268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.420654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.7511579394340515,0.4516128897666931,0.4152240455150604,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8744403123855591,0.7261933088302612,0.6943296194076538,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.9192612171173096,0.8411634564399719,0.5912215113639832,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8130986094474792,0.5756654143333435,0.553429901599884,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.6573268175125122,0.2992520928382873,1.3939440250396729,287.06475830078125,284.95001220703125,299.8912658691406,295.9943542480469,297.7953491210937,297.18365478515625,287.0646057128906,1.0,0.8671889901161194,0.2745706140995025,0.2745706140995025,1.0,1.0,-4.383203983306885,0.891075074672699,3.492128849029541,-0.0950345396995544,1.0,1.0,0.0,410.9644775390625,410.0,70570.6953125,0.0,7900.0166015625,1.0,278.1499938964844,282.37066650390625,298.9962463378906,303.5711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724352717399597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581359863281,0.7504169940948486,0.4503847062587738,0.4141463041305542,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.8734838962554932,0.7241179347038269,0.6924126148223877,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.9199526906013488,0.8432209491729736,0.5926553606987,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05810546875,0.8125336766242981,0.574657142162323,0.5525034070014954,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.6570660471916199,0.2990206480026245,1.3929795026779177,287.0580749511719,284.95001220703125,299.87530517578125,295.97802734375,297.7909851074219,297.1830749511719,287.0578918457031,1.0,0.8666900992393494,0.274480938911438,0.274480938911438,1.0,1.0,-4.379047393798828,0.8897073268890381,3.48934006690979,-0.0953975468873977,1.0,1.0,0.0,411.0021057128906,410.0,70501.84375,0.0,7883.59375,1.0,278.1499938964844,282.3665771484375,298.97979736328125,303.5516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729428052902222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.413818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581359863281,0.7504169940948486,0.4503847062587738,0.4141463041305542,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.8734838962554932,0.7241179347038269,0.6924126148223877,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.9199526906013488,0.8432209491729736,0.5926553606987,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05810546875,0.8125336766242981,0.574657142162323,0.5525034070014954,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05816650390625,0.6570660471916199,0.2990206480026245,1.3929795026779177,287.0580749511719,284.95001220703125,299.87530517578125,295.97802734375,297.7909851074219,297.1830749511719,287.0578918457031,1.0,0.8666900992393494,0.274480938911438,0.274480938911438,1.0,1.0,-4.379047393798828,0.8897073268890381,3.48934006690979,-0.0953975468873977,1.0,1.0,0.0,411.0021057128906,410.0,70501.84375,0.0,7883.59375,1.0,278.1499938964844,282.3665771484375,298.97979736328125,303.5516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729428052902222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.413818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504150390625,0.7496598362922668,0.4491355419158935,0.413051038980484,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.8725097179412842,0.7220167517662048,0.6904727816581726,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503234863281,0.9206140041351318,0.8452286720275879,0.5940561294555664,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503845214844,0.811951220035553,0.5736300349235535,0.5515604019165039,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05047607421875,0.6567915678024292,0.2987771928310394,1.391966462135315,287.05035400390625,284.95001220703125,299.8500061035156,295.9559326171875,297.7848815917969,297.1823425292969,287.05010986328125,1.0,0.8661727905273438,0.274391233921051,0.274391233921051,1.0,1.0,-4.374722957611084,0.8882984519004822,3.486424446105957,-0.0957764908671379,1.0,1.0,0.0,411.0455627441406,410.0,70423.5234375,0.0,7866.56982421875,1.0,278.1499938964844,282.3619384765625,298.95904541015625,303.5271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737190961837769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504150390625,0.7496598362922668,0.4491355419158935,0.413051038980484,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.8725097179412842,0.7220167517662048,0.6904727816581726,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503234863281,0.9206140041351318,0.8452286720275879,0.5940561294555664,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503845214844,0.811951220035553,0.5736300349235535,0.5515604019165039,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05047607421875,0.6567915678024292,0.2987771928310394,1.391966462135315,287.05035400390625,284.95001220703125,299.8500061035156,295.9559326171875,297.7848815917969,297.1823425292969,287.05010986328125,1.0,0.8661727905273438,0.274391233921051,0.274391233921051,1.0,1.0,-4.374722957611084,0.8882984519004822,3.486424446105957,-0.0957764908671379,1.0,1.0,0.0,411.0455627441406,410.0,70423.5234375,0.0,7866.56982421875,1.0,278.1499938964844,282.3619384765625,298.95904541015625,303.5271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737190961837769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.6943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.7486742734909058,0.4476270973682403,0.4117923974990845,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.871294379234314,0.7196451425552368,0.6883532404899597,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.920982301235199,0.8469341993331909,0.5953037142753601,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8111331462860107,0.5723364949226379,0.5504418611526489,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.656254768371582,0.2982577085494995,1.390093207359314,287.0397033691406,284.95001220703125,299.8191223144531,295.93084716796875,297.7753601074219,297.17901611328125,287.03936767578125,1.0,0.8655052781105042,0.2743782997131347,0.2743782997131347,1.0,1.0,-4.368556976318359,0.8867080211639404,3.481848955154419,-0.0958977490663528,1.0,1.0,0.0,411.3077697753906,410.0,70317.203125,0.0,7843.83056640625,1.0,278.1499938964844,282.355712890625,298.934326171875,303.4969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744604587554932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.7486742734909058,0.4476270973682403,0.4117923974990845,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.871294379234314,0.7196451425552368,0.6883532404899597,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.920982301235199,0.8469341993331909,0.5953037142753601,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8111331462860107,0.5723364949226379,0.5504418611526489,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.656254768371582,0.2982577085494995,1.390093207359314,287.0397033691406,284.95001220703125,299.8191223144531,295.93084716796875,297.7753601074219,297.17901611328125,287.03936767578125,1.0,0.8655052781105042,0.2743782997131347,0.2743782997131347,1.0,1.0,-4.368556976318359,0.8867080211639404,3.481848955154419,-0.0958977490663528,1.0,1.0,0.0,411.3077697753906,410.0,70317.203125,0.0,7843.83056640625,1.0,278.1499938964844,282.355712890625,298.934326171875,303.4969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744604587554932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.7474316954612732,0.4458706676959991,0.4103150367736816,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.8698136210441589,0.7170058488845825,0.6859879493713379,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.025634765625,0.9210119247436525,0.8482845425605774,0.5963185429573059,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02569580078125,0.8100429773330688,0.570774495601654,0.5490770936012268,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02587890625,0.6553971171379089,0.2974536418914795,1.386975646018982,287.0256652832031,284.95001220703125,299.7869873046875,295.90594482421875,297.7635803222656,297.1732482910156,287.0252380371094,1.0,0.8645781874656677,0.2743653357028961,0.2743653357028961,1.0,1.0,-4.3597564697265625,0.884472131729126,3.4752843379974365,-0.0960800722241401,1.0,1.0,0.0,411.7394104003906,410.0,70180.09375,0.0,7811.89453125,1.0,278.1499938964844,282.3476257324219,298.90875244140625,303.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749681711196899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.7474316954612732,0.4458706676959991,0.4103150367736816,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.8698136210441589,0.7170058488845825,0.6859879493713379,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.025634765625,0.9210119247436525,0.8482845425605774,0.5963185429573059,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02569580078125,0.8100429773330688,0.570774495601654,0.5490770936012268,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02587890625,0.6553971171379089,0.2974536418914795,1.386975646018982,287.0256652832031,284.95001220703125,299.7869873046875,295.90594482421875,297.7635803222656,297.1732482910156,287.0252380371094,1.0,0.8645781874656677,0.2743653357028961,0.2743653357028961,1.0,1.0,-4.3597564697265625,0.884472131729126,3.4752843379974365,-0.0960800722241401,1.0,1.0,0.0,411.7394104003906,410.0,70180.09375,0.0,7811.89453125,1.0,278.1499938964844,282.3476257324219,298.90875244140625,303.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749681711196899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.7467527389526367,0.4449261426925659,0.409514456987381,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.8690153360366821,0.7156121730804443,0.6847335696220398,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.9209432005882264,0.8488413095474243,0.5967450141906738,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.809433102607727,0.5699185132980347,0.5483220219612122,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.6548898220062256,0.2969738841056824,1.385054111480713,287.0177001953125,284.95001220703125,299.7704772949219,295.8935241699219,297.75714111328125,297.1697692871094,287.0172119140625,1.0,0.8640241622924805,0.274358868598938,0.274358868598938,1.0,1.0,-4.354573726654053,0.8831597566604614,3.471414089202881,-0.096195563673973,1.0,1.0,0.0,411.9676513671875,410.0,70102.6171875,0.0,7792.94287109375,1.0,278.1499938964844,282.343017578125,298.89599609375,303.4453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751651644706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.746052622795105,0.4439524412155151,0.4086866974830627,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8681963086128235,0.7141851782798767,0.683447003364563,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.920842170715332,0.8493452668190002,0.597133994102478,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.8087971210479736,0.5690292119979858,0.5475344657897949,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.6543520092964172,0.2964601218700409,1.3829731941223145,287.00927734375,284.95001220703125,299.7536926269531,295.88116455078125,297.75048828125,297.16607666015625,287.0087585449219,1.0,0.8634268045425415,0.274368017911911,0.274368017911911,1.0,1.0,-4.349042892456055,0.8818149566650391,3.467227935791016,-0.0962679684162139,1.0,1.0,0.0,412.1927490234375,410.0,70021.1796875,0.0,7772.62158203125,1.0,278.1499938964844,282.33819580078125,298.8832702636719,303.4273986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753378987312317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.87548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.7445828318595886,0.4419000744819641,0.4069336354732513,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.8664910793304443,0.7112097144126892,0.6807563900947571,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.9205376505851746,0.8501745462417603,0.5977817177772522,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8074387907981873,0.5671318173408508,0.5458433032035828,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6531735062599182,0.2953111529350281,1.3782427310943604,286.990966796875,284.95001220703125,299.7193298339844,295.85650634765625,297.7364807128906,297.1580810546875,286.9903869628906,1.0,0.8620718121528625,0.274386316537857,0.274386316537857,1.0,1.0,-4.336740016937256,0.8788227438926697,3.4579174518585205,-0.0964453667402267,1.0,1.0,0.0,412.6158142089844,410.0,69844.0546875,0.0,7726.99609375,1.0,278.1499938964844,282.3276672363281,298.8580627441406,303.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756017684936523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.7445828318595886,0.4419000744819641,0.4069336354732513,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.8664910793304443,0.7112097144126892,0.6807563900947571,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.9205376505851746,0.8501745462417603,0.5977817177772522,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8074387907981873,0.5671318173408508,0.5458433032035828,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6531735062599182,0.2953111529350281,1.3782427310943604,286.990966796875,284.95001220703125,299.7193298339844,295.85650634765625,297.7364807128906,297.1580810546875,286.9903869628906,1.0,0.8620718121528625,0.274386316537857,0.274386316537857,1.0,1.0,-4.336740016937256,0.8788227438926697,3.4579174518585205,-0.0964453667402267,1.0,1.0,0.0,412.6158142089844,410.0,69844.0546875,0.0,7726.99609375,1.0,278.1499938964844,282.3276672363281,298.8580627441406,303.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756017684936523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.7430537343025208,0.4397437572479248,0.4050846397876739,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.8647297024726868,0.7081112265586853,0.6779478192329407,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.9201481342315674,0.8508368730545044,0.5983079671859741,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.8059972524642944,0.5651177763938904,0.5440387725830078,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.6519042253494263,0.2940439581871032,1.372961401939392,286.9712219238281,284.95001220703125,299.6839904785156,295.8319702148437,297.72198486328125,297.149658203125,286.9706115722656,1.0,0.8605560064315796,0.2744046151638031,0.2744046151638031,1.0,1.0,-4.32323169708252,0.8755289316177368,3.447702646255493,-0.0966616570949554,1.0,1.0,0.0,412.9966125488281,410.0,69653.03125,0.0,7676.52734375,1.0,278.1499938964844,282.3163146972656,298.83306884765625,303.3533630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757877945899963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.7430537343025208,0.4397437572479248,0.4050846397876739,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.8647297024726868,0.7081112265586853,0.6779478192329407,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.9201481342315674,0.8508368730545044,0.5983079671859741,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.8059972524642944,0.5651177763938904,0.5440387725830078,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.6519042253494263,0.2940439581871032,1.372961401939392,286.9712219238281,284.95001220703125,299.6839904785156,295.8319702148437,297.72198486328125,297.149658203125,286.9706115722656,1.0,0.8605560064315796,0.2744046151638031,0.2744046151638031,1.0,1.0,-4.32323169708252,0.8755289316177368,3.447702646255493,-0.0966616570949554,1.0,1.0,0.0,412.9966125488281,410.0,69653.03125,0.0,7676.52734375,1.0,278.1499938964844,282.3163146972656,298.83306884765625,303.3533630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757877945899963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
